time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12306720,297.06256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124694824219,0.979051113128662,0.3804025948047638,0.342526227235794,297.1905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124084472656,0.9637083411216736,0.3622685670852661,0.3433707058429718,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3124389648437,0.9694857597351074,0.3686849474906921,0.258196085691452,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3121032714844,0.8936805129051208,0.2947156131267547,0.2798730134963989,297.11700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3115234375,0.8083363771438599,0.2157400250434875,0.975168228149414,284.3125,284.95001220703125,296.4168701171875,288.5390625,296.4184265136719,297.13525390625,284.3148193359375,1.0,0.4796507060527801,1.0,1.0,0.0,1.0,-2.6401591300964355,2.640153408050537,5.596408300334588e-06,2.0353894233703613,0.8713721632957458,0.8713721632957458,0.0,86.74993896484375,85.0,34326.5546875,0.0,1441.407470703125,1.0,280.3349609375,283.01971435546875,291.44879150390625,293.63751220703125,293.1499938964844,293.1499938964844,280.6499938964844,36936.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8683078289031982,1.0,0.0,0.0,3.0486416816711426,3.048658609390259,6.201632913871435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5101.24853515625,0.0,904.749755859375,1895.4371337890625,0.0,3106.936767578125,0.7583439350128174,1.0,0.0,3.0,1.0,0.0
12306780,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.9863949418067932,0.3809378445148468,0.3428237438201904,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.97294282913208,0.363941341638565,0.3447460234165191,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.977781057357788,0.3696601986885071,0.2587257325649261,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.902520716190338,0.2960103750228882,0.2809042632579803,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.8154968023300171,0.2164107412099838,0.9772651791572572,284.50262451171875,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.1470031738281,284.5052490234375,1.0,0.4801025092601776,1.0,1.0,0.0,1.0,-2.6465542316436768,2.6465485095977783,5.623087417916395e-06,2.040093183517456,0.8668785691261292,0.8668785691261292,0.0,84.97666931152344,103.0,33225.9609375,0.0,1442.0306396484375,1.0,280.6343688964844,283.2579650878906,291.4308166503906,293.5446472167969,293.1499938964844,293.1499938964844,280.95001220703125,36774.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498193025588989,1.0,0.0,0.0,3.019094944000244,3.0191118717193604,6.082006507313054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.4130859375,0.0,880.9131469726562,1895.4371337890625,0.0,2933.578369140625,0.7516237497329712,1.0,0.0,3.0,1.0,0.0
12306840,297.0788269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025634765625,0.9863949418067932,0.3809378445148468,0.3428237438201904,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.50250244140625,0.97294282913208,0.363941341638565,0.3447460234165191,297.1197204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5025329589844,0.977781057357788,0.3696601986885071,0.2587257325649261,297.1772766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.5021667480469,0.902520716190338,0.2960103750228882,0.2809042632579803,297.1277770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.5014953613281,0.8154968023300171,0.2164107412099838,0.9772651791572572,284.50262451171875,284.95001220703125,296.343505859375,288.5101318359375,296.3450622558594,297.1470031738281,284.5052490234375,1.0,0.4801025092601776,1.0,1.0,0.0,1.0,-2.6465542316436768,2.6465485095977783,5.623087417916395e-06,2.040093183517456,0.8668785691261292,0.8668785691261292,0.0,84.97666931152344,103.0,33225.9609375,0.0,1442.0306396484375,1.0,280.6343688964844,283.2579650878906,291.4308166503906,293.5446472167969,293.1499938964844,293.1499938964844,280.95001220703125,36774.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498193025588989,1.0,0.0,0.0,3.019094944000244,3.0191118717193604,6.082006507313054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5012.4130859375,0.0,880.9131469726562,1895.4371337890625,0.0,2933.578369140625,0.7516237497329712,1.0,0.0,3.0,1.0,0.0
12306900,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6301574707031,0.979282796382904,0.3812816739082336,0.3431668579578399,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6299133300781,0.9655342698097228,0.3648798763751983,0.3456689119338989,297.1276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6300048828125,0.9703225493431092,0.3702460825443268,0.2591610848903656,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.8952910900115967,0.2967516779899597,0.2816479504108429,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6259460449219,0.8092217445373535,0.2168475687503814,0.9794434309005736,284.6303405761719,284.95001220703125,296.3060913085937,288.4954528808594,296.30767822265625,297.1532592773437,284.64080810546875,1.0,0.48260498046875,1.0,1.0,0.0,1.0,-2.6521074771881104,2.652101993560791,5.646586032526102e-06,2.0443131923675537,0.8659674525260925,0.8659674525260925,0.0,87.24243927001953,103.0,32378.310546875,0.0,1459.7720947265625,1.0,280.8778381347656,283.4248352050781,291.4010009765625,293.4192810058594,293.1499938964844,293.1499938964844,280.95001220703125,36669.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397303819656372,1.0,0.0,0.0,3.006998062133789,3.007014751434326,6.033365025359672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5112.5048828125,0.0,871.03759765625,1895.4371337890625,0.0,2839.196533203125,0.7488594651222229,1.0,0.0,3.0,1.0,0.0
12306960,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927490234375,0.9674357771873474,0.3817277550697326,0.3436858355998993,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.69268798828125,0.9531368613243104,0.3659107983112335,0.3467549085617065,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6927185058594,0.9579321146011353,0.3709302544593811,0.2597238719463348,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6923522949219,0.8840427398681641,0.2975730001926422,0.282539039850235,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.69171142578125,0.7990573644638062,0.2173587530851364,0.9822754263877868,284.6927795410156,284.95001220703125,296.26824951171875,288.4806823730469,296.2698669433594,297.1601257324219,284.6954040527344,1.0,0.4862364828586578,1.0,1.0,0.0,1.0,-2.659184217453003,2.6591784954071045,5.6766475609038025e-06,2.0497138500213623,0.8649250864982605,0.8649250864982605,0.0,90.89539337158205,121.0,32193.908203125,0.0,1485.9537353515625,1.0,280.9339294433594,283.4942932128906,291.41510009765625,293.46514892578125,293.1499938964844,293.1499938964844,281.25,36563.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343113660812378,1.0,0.0,0.0,2.9974586963653564,2.9974751472473145,5.99514521582023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4930.9296875,0.0,863.1607666015625,1895.4371337890625,0.0,2788.615478515625,0.7466129064559937,1.0,0.0,3.0,1.0,0.0
12307020,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9332546591758728,0.3826994597911834,0.3448845446109772,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9190571308135986,0.3680729866027832,0.3491374254226684,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.923361837863922,0.3724007904529571,0.2610001862049103,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8563063740730286,0.2993009984493255,0.2845228016376495,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7734341621398926,0.2184659987688064,0.988937497138977,284.8869934082031,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.1731872558594,284.8896179199219,1.0,0.4958932399749756,1.0,1.0,0.0,1.0,-2.675407648086548,2.6754019260406494,5.745971066062339e-06,2.062145233154297,0.8655843734741211,0.8655843734741211,0.0,101.49313354492188,139.0,31313.744140625,0.0,1556.622802734375,1.0,281.233642578125,283.7342224121094,291.39569091796875,293.3905334472656,293.1499938964844,293.1499938964844,281.54998779296875,36318.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208328485488892,1.0,0.0,0.0,2.984980821609497,2.984997272491455,5.945336170043447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.27197265625,0.0,852.2772827148438,1895.4371337890625,0.0,2663.286865234375,0.743602454662323,1.0,0.0,3.0,1.0,0.0
12307080,297.1119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.9332546591758728,0.3826994597911834,0.3448845446109772,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.9190571308135986,0.3680729866027832,0.3491374254226684,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88690185546875,0.923361837863922,0.3724007904529571,0.2610001862049103,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865661621094,0.8563063740730286,0.2993009984493255,0.2845228016376495,297.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858947753906,0.7734341621398926,0.2184659987688064,0.988937497138977,284.8869934082031,284.95001220703125,296.1915283203125,288.4508056640625,296.1931457519531,297.1731872558594,284.8896179199219,1.0,0.4958932399749756,1.0,1.0,0.0,1.0,-2.675407648086548,2.6754019260406494,5.745971066062339e-06,2.062145233154297,0.8655843734741211,0.8655843734741211,0.0,101.49313354492188,139.0,31313.744140625,0.0,1556.622802734375,1.0,281.233642578125,283.7342224121094,291.39569091796875,293.3905334472656,293.1499938964844,293.1499938964844,281.54998779296875,36318.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8208328485488892,1.0,0.0,0.0,2.984980821609497,2.984997272491455,5.945336170043447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4859.27197265625,0.0,852.2772827148438,1895.4371337890625,0.0,2663.286865234375,0.743602454662323,1.0,0.0,3.0,1.0,0.0
12307140,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8983266353607178,0.3838467001914978,0.3463525474071502,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8872673511505127,0.3704022467136383,0.3517971932888031,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8903692960739136,0.3740602433681488,0.2624957859516144,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8298982977867126,0.3011666536331177,0.2867562174797058,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7487154603004456,0.219691514968872,0.9967079758644104,285.07977294921875,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.1859436035156,285.0821838378906,1.0,0.5076654553413391,1.0,1.0,0.0,1.0,-2.6941845417022705,2.694178819656372,5.826813321618829e-06,2.07657241821289,0.8688168525695801,0.8688168525695801,0.0,115.04461669921876,157.0,30501.306640625,0.0,1645.358154296875,1.0,281.53350830078125,283.9716491699219,291.3737487792969,293.31939697265625,293.1499938964844,293.1499938964844,281.8500061035156,36056.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090036511421204,1.0,0.0,0.0,2.9823572635650635,2.982373714447021,5.934890054959396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.62060546875,0.0,848.7162475585938,1895.4371337890625,0.0,2554.021240234375,0.7427628636360168,1.0,0.0,3.0,1.0,0.0
12307200,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0797119140625,0.8983266353607178,0.3838467001914978,0.3463525474071502,297.2414245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8872673511505127,0.3704022467136383,0.3517971932888031,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0796813964844,0.8903692960739136,0.3740602433681488,0.2624957859516144,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0793762207031,0.8298982977867126,0.3011666536331177,0.2867562174797058,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0787658691406,0.7487154603004456,0.219691514968872,0.9967079758644104,285.07977294921875,284.95001220703125,296.1136474609375,288.420654296875,296.1152648925781,297.1859436035156,285.0821838378906,1.0,0.5076654553413391,1.0,1.0,0.0,1.0,-2.6941845417022705,2.694178819656372,5.826813321618829e-06,2.07657241821289,0.8688168525695801,0.8688168525695801,0.0,115.04461669921876,157.0,30501.306640625,0.0,1645.358154296875,1.0,281.53350830078125,283.9716491699219,291.3737487792969,293.31939697265625,293.1499938964844,293.1499938964844,281.8500061035156,36056.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8090036511421204,1.0,0.0,0.0,2.9823572635650635,2.982373714447021,5.934890054959396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.62060546875,0.0,848.7162475585938,1895.4371337890625,0.0,2554.021240234375,0.7427628636360168,1.0,0.0,3.0,1.0,0.0
12307260,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8699591755867004,0.3851341307163238,0.3480198979377746,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8605169057846069,0.3728651702404022,0.3546603918075561,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8629012703895569,0.3758668899536133,0.2641525566577911,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8063126802444458,0.3031394779682159,0.2891678810119629,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7279065847396851,0.2210014164447784,1.0052270889282229,285.267578125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.1982421875,285.2697448730469,1.0,0.5206553936004639,1.0,1.0,0.0,1.0,-2.714754104614258,2.7147481441497803,5.916076133871684e-06,2.0924034118652344,0.8745203018188477,0.8745203018188477,0.0,130.47755432128906,175.0,29708.451171875,0.0,1746.6611328125,1.0,281.8335266113281,284.2028503417969,291.3477783203125,293.2459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980256676673889,1.0,0.0,0.0,2.9895739555358887,2.989590167999268,5.963646572126891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.28125,0.0,852.5150756835938,1895.4371337890625,0.0,2453.387939453125,0.7441118359565735,1.0,0.0,3.0,1.0,0.0
12307320,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2675170898437,0.8699591755867004,0.3851341307163238,0.3480198979377746,297.2543334960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8605169057846069,0.3728651702404022,0.3546603918075561,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2674865722656,0.8629012703895569,0.3758668899536133,0.2641525566577911,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2672119140625,0.8063126802444458,0.3031394779682159,0.2891678810119629,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2666320800781,0.7279065847396851,0.2210014164447784,1.0052270889282229,285.267578125,284.95001220703125,296.03497314453125,288.39031982421875,296.0365905761719,297.1982421875,285.2697448730469,1.0,0.5206553936004639,1.0,1.0,0.0,1.0,-2.714754104614258,2.7147481441497803,5.916076133871684e-06,2.0924034118652344,0.8745203018188477,0.8745203018188477,0.0,130.47755432128906,175.0,29708.451171875,0.0,1746.6611328125,1.0,281.8335266113281,284.2028503417969,291.3477783203125,293.2459716796875,293.1499938964844,293.1499938964844,282.1499938964844,35795.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7980256676673889,1.0,0.0,0.0,2.9895739555358887,2.989590167999268,5.963646572126891e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4727.28125,0.0,852.5150756835938,1895.4371337890625,0.0,2453.387939453125,0.7441118359565735,1.0,0.0,3.0,1.0,0.0
12307380,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8466393947601318,0.3866361379623413,0.3498857617378235,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8387418985366821,0.3754995465278625,0.3577072620391845,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8404905796051025,0.3778628408908844,0.2659552097320556,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.7846742272377014,0.3052494823932647,0.2917348146438598,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.7096714377403259,0.2224120944738388,1.014345645904541,285.4686889648437,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2098693847656,285.47100830078125,1.0,0.5343047380447388,1.0,1.0,0.0,1.0,-2.736865282058716,2.7368593215942383,6.012811354594305e-06,2.1094324588775635,0.8829751014709473,0.8829751014709473,0.0,147.07156372070312,163.0,29048.12109375,0.0,1857.23291015625,1.0,282.1337280273437,284.4361877441406,291.3202209472656,293.1751708984375,293.1499938964844,293.1499938964844,282.45001220703125,35530.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874715924263,1.0,0.0,0.0,3.00659728050232,3.0066137313842773,6.031757493474288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.84716796875,0.0,863.714599609375,1895.4371337890625,0.0,2357.4755859375,0.7476491332054138,1.0,0.0,3.0,1.0,0.0
12307440,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4686279296875,0.8466393947601318,0.3866361379623413,0.3498857617378235,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8387418985366821,0.3754995465278625,0.3577072620391845,297.1994323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685974121094,0.8404905796051025,0.3778628408908844,0.2659552097320556,297.2364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4682922363281,0.7846742272377014,0.3052494823932647,0.2917348146438598,297.1859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.7096714377403259,0.2224120944738388,1.014345645904541,285.4686889648437,284.95001220703125,295.95587158203125,288.35992431640625,295.9574890136719,297.2098693847656,285.47100830078125,1.0,0.5343047380447388,1.0,1.0,0.0,1.0,-2.736865282058716,2.7368593215942383,6.012811354594305e-06,2.1094324588775635,0.8829751014709473,0.8829751014709473,0.0,147.07156372070312,163.0,29048.12109375,0.0,1857.23291015625,1.0,282.1337280273437,284.4361877441406,291.3202209472656,293.1751708984375,293.1499938964844,293.1499938964844,282.45001220703125,35530.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874715924263,1.0,0.0,0.0,3.00659728050232,3.0066137313842773,6.031757493474288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.84716796875,0.0,863.714599609375,1895.4371337890625,0.0,2357.4755859375,0.7476491332054138,1.0,0.0,3.0,1.0,0.0
12307500,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8425816893577576,0.3875001072883606,0.3507202267646789,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153259277344,0.8351867198944092,0.3769028186798095,0.3591139316558838,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6153564453125,0.836694061756134,0.3789564371109009,0.2667739987373352,297.24237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6139221191406,0.7810550928115845,0.3063750565052032,0.2928908467292785,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6110534667969,0.7062931060791016,0.2231707870960235,1.018246293067932,285.61578369140625,284.95001220703125,295.916259765625,288.34478759765625,295.9178771972656,297.2158203125,285.62713623046875,1.0,0.5374279022216797,1.0,1.0,0.0,1.0,-2.746623277664185,2.746617317199707,6.0558709265023936e-06,2.1170034408569336,0.8888190984725952,0.8888190984725952,0.0,150.90370178222656,163.0,28497.9921875,0.0,1890.2254638671875,1.0,282.3776550292969,284.6064147949219,291.2835693359375,293.058837890625,293.1499938964844,293.1499938964844,282.45001220703125,35391.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803910374641418,1.0,0.0,0.0,3.0186781883239746,3.018694877624512,6.080327352719905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.478515625,0.0,872.0346069335938,1895.4371337890625,0.0,2293.651611328125,0.7502357959747314,1.0,0.0,3.0,1.0,0.0
12307560,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.68023681640625,0.8423119783401489,0.3885344564914703,0.3516428470611572,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8352819085121155,0.378434956073761,0.3605543673038482,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6802062988281,0.8365829586982727,0.3801950216293335,0.2676328122615814,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6799621582031,0.7811452746391296,0.3076124489307403,0.2940578460693359,297.1973571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6794128417969,0.706321656703949,0.2240226715803146,1.0220751762390137,285.6802978515625,284.95001220703125,295.8766784667969,288.32965087890625,295.8782958984375,297.2226257324219,285.6822509765625,1.0,0.5392033457756042,1.0,1.0,0.0,1.0,-2.756499052047729,2.756492853164673,6.099494839872932e-06,2.1246140003204346,0.8943907618522644,0.8943907618522644,0.0,152.00149536132812,151.0,28441.13671875,0.0,1910.77294921875,1.0,282.43414306640625,284.6698913574219,291.2953796386719,293.1136779785156,293.1499938964844,293.1499938964844,282.75,35267.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.777983546257019,1.0,0.0,0.0,3.033520698547364,3.0335371494293213,6.140266464171873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.4375,0.0,882.6361083984375,1895.4371337890625,0.0,2272.054443359375,0.7534052729606628,1.0,0.0,3.0,1.0,0.0
12307620,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8481343984603882,0.3907962739467621,0.3534585535526275,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8416926860809326,0.3816802203655243,0.3634010553359985,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8426074385643005,0.3828612267971039,0.2693297863006592,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7876452803611755,0.3102518320083618,0.2963461279869079,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.712124764919281,0.2258760780096054,1.0294703245162964,285.88671875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.2367553710937,285.8884582519531,1.0,0.5397526621818542,1.0,1.0,0.0,1.0,-2.7757785320281982,2.7757723331451416,6.185120582813397e-06,2.1394760608673096,0.9085255861282348,0.9085255861282348,0.0,149.40353393554688,139.0,27842.08203125,0.0,1928.822265625,1.0,282.734619140625,284.89813232421875,291.2690124511719,293.0515441894531,293.1499938964844,293.1499938964844,282.45001220703125,35031.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692296504974365,1.0,0.0,0.0,3.069270372390747,3.069287300109864,6.285844165176968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.216796875,0.0,908.9525146484376,1895.4371337890625,0.0,2194.00048828125,0.7611764073371887,1.0,0.0,3.0,1.0,0.0
12307680,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866577148437,0.8481343984603882,0.3907962739467621,0.3534585535526275,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8416926860809326,0.3816802203655243,0.3634010553359985,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8866271972656,0.8426074385643005,0.3828612267971039,0.2693297863006592,297.2626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.88641357421875,0.7876452803611755,0.3102518320083618,0.2963461279869079,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.88592529296875,0.712124764919281,0.2258760780096054,1.0294703245162964,285.88671875,284.95001220703125,295.7977905273437,288.2995910644531,295.79937744140625,297.2367553710937,285.8884582519531,1.0,0.5397526621818542,1.0,1.0,0.0,1.0,-2.7757785320281982,2.7757723331451416,6.185120582813397e-06,2.1394760608673096,0.9085255861282348,0.9085255861282348,0.0,149.40353393554688,139.0,27842.08203125,0.0,1928.822265625,1.0,282.734619140625,284.89813232421875,291.2690124511719,293.0515441894531,293.1499938964844,293.1499938964844,282.45001220703125,35031.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7692296504974365,1.0,0.0,0.0,3.069270372390747,3.069287300109864,6.285844165176968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4989.216796875,0.0,908.9525146484376,1895.4371337890625,0.0,2194.00048828125,0.7611764073371887,1.0,0.0,3.0,1.0,0.0
12307740,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.8578250408172607,0.3911457359790802,0.3541721999645233,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8521901965141296,0.383686363697052,0.3654927313327789,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8526166677474976,0.38405442237854,0.2703689634799957,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.798143744468689,0.3118692338466644,0.2980020642280578,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.7209160923957825,0.2269647121429443,1.034573316574097,285.6725769042969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.23907470703125,285.6689147949219,1.0,0.5374818444252014,1.0,1.0,0.0,1.0,-2.78853702545166,2.7885308265686035,6.24245922153932e-06,2.1494717597961426,0.9165845513343812,0.9165845513343812,0.0,143.57984924316406,127.0,28430.3671875,0.0,1921.342529296875,1.0,282.4634094238281,284.6602783203125,291.35333251953125,293.2538452148437,293.1499938964844,293.1499938964844,282.1499938964844,35100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905973792076111,1.0,0.0,0.0,3.10357928276062,3.1035964488983154,6.427158609767503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.8701171875,0.0,936.6383666992188,1895.4371337890625,0.0,2385.788818359375,0.7688936591148376,1.0,0.0,3.0,1.0,0.0
12307800,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.8578250408172607,0.3911457359790802,0.3541721999645233,297.29840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8521901965141296,0.383686363697052,0.3654927313327789,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6726989746094,0.8526166677474976,0.38405442237854,0.2703689634799957,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.67315673828125,0.798143744468689,0.3118692338466644,0.2980020642280578,297.2128601074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.674072265625,0.7209160923957825,0.2269647121429443,1.034573316574097,285.6725769042969,284.95001220703125,295.7195129394531,288.2698974609375,295.7210693359375,297.23907470703125,285.6689147949219,1.0,0.5374818444252014,1.0,1.0,0.0,1.0,-2.78853702545166,2.7885308265686035,6.24245922153932e-06,2.1494717597961426,0.9165845513343812,0.9165845513343812,0.0,143.57984924316406,127.0,28430.3671875,0.0,1921.342529296875,1.0,282.4634094238281,284.6602783203125,291.35333251953125,293.2538452148437,293.1499938964844,293.1499938964844,282.1499938964844,35100.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7905973792076111,1.0,0.0,0.0,3.10357928276062,3.1035964488983154,6.427158609767503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.8701171875,0.0,936.6383666992188,1895.4371337890625,0.0,2385.788818359375,0.7688936591148376,1.0,0.0,3.0,1.0,0.0
12307860,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.8676886558532715,0.3894674777984619,0.352779746055603,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8633676767349243,0.3841466605663299,0.3659673631191253,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8630794882774353,0.3834817409515381,0.2700302600860595,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.8089081048965454,0.3121360540390014,0.2982615232467651,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7294871211051941,0.2269072532653808,1.034205675125122,285.41375732421875,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.2279968261719,285.4096374511719,1.0,0.5327197909355164,1.0,1.0,0.0,1.0,-2.7869086265563965,2.78690242767334,6.235276487132069e-06,2.148265600204468,0.9207765460014344,0.9207765460014344,0.0,136.68931579589844,115.0,28933.181640625,0.0,1886.018798828125,1.0,282.1642761230469,284.381103515625,291.3299560546875,293.2918395996094,293.1499938964844,293.1499938964844,281.8500061035156,35286.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123660683631897,1.0,0.0,0.0,3.130720853805542,3.1307382583618164,6.540064418913971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.68408203125,0.0,959.7905883789062,1895.4371337890625,0.0,2584.9990234375,0.775137186050415,1.0,0.0,3.0,1.0,0.0
12307920,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.41387939453125,0.8676886558532715,0.3894674777984619,0.352779746055603,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8633676767349243,0.3841466605663299,0.3659673631191253,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4139099121094,0.8630794882774353,0.3834817409515381,0.2700302600860595,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4143981933594,0.8089081048965454,0.3121360540390014,0.2982615232467651,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4154052734375,0.7294871211051941,0.2269072532653808,1.034205675125122,285.41375732421875,284.95001220703125,295.6422119140625,288.2406921386719,295.6437683105469,297.2279968261719,285.4096374511719,1.0,0.5327197909355164,1.0,1.0,0.0,1.0,-2.7869086265563965,2.78690242767334,6.235276487132069e-06,2.148265600204468,0.9207765460014344,0.9207765460014344,0.0,136.68931579589844,115.0,28933.181640625,0.0,1886.018798828125,1.0,282.1642761230469,284.381103515625,291.3299560546875,293.2918395996094,293.1499938964844,293.1499938964844,281.8500061035156,35286.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8123660683631897,1.0,0.0,0.0,3.130720853805542,3.1307382583618164,6.540064418913971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.68408203125,0.0,959.7905883789062,1895.4371337890625,0.0,2584.9990234375,0.775137186050415,1.0,0.0,3.0,1.0,0.0
12307980,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8795804977416992,0.3869827091693878,0.3503934442996979,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8767457604408264,0.3838040828704834,0.3654900789260864,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8756183981895447,0.3820524215698242,0.2689262926578522,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.820681095123291,0.3116621971130371,0.2976515889167785,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.7392609715461731,0.226139947772026,1.0299972295761108,285.1686096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.21026611328125,285.1650085449219,1.0,0.5260403752326965,1.0,1.0,0.0,1.0,-2.776355504989624,2.7763493061065674,6.188011411722982e-06,2.1400692462921143,0.9217553734779358,0.9217553734779358,0.0,128.6107940673828,103.0,29471.7578125,0.0,1831.283935546875,1.0,281.864013671875,284.10760498046875,291.271484375,293.26873779296875,293.1499938964844,293.1499938964844,281.54998779296875,35513.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269429802894592,1.0,0.0,0.0,3.149317979812622,3.149335622787476,6.617993335567007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.63720703125,0.0,976.515625,1895.4371337890625,0.0,2720.006591796875,0.7795080542564392,1.0,0.0,3.0,1.0,0.0
12308040,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1687316894531,0.8795804977416992,0.3869827091693878,0.3503934442996979,297.2640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8767457604408264,0.3838040828704834,0.3654900789260864,297.19610595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16876220703125,0.8756183981895447,0.3820524215698242,0.2689262926578522,297.23504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.169189453125,0.820681095123291,0.3116621971130371,0.2976515889167785,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1700744628906,0.7392609715461731,0.226139947772026,1.0299972295761108,285.1686096191406,284.95001220703125,295.5662536621094,288.2121276855469,295.5677795410156,297.21026611328125,285.1650085449219,1.0,0.5260403752326965,1.0,1.0,0.0,1.0,-2.776355504989624,2.7763493061065674,6.188011411722982e-06,2.1400692462921143,0.9217553734779358,0.9217553734779358,0.0,128.6107940673828,103.0,29471.7578125,0.0,1831.283935546875,1.0,281.864013671875,284.10760498046875,291.271484375,293.26873779296875,293.1499938964844,293.1499938964844,281.54998779296875,35513.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269429802894592,1.0,0.0,0.0,3.149317979812622,3.149335622787476,6.617993335567007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5179.63720703125,0.0,976.515625,1895.4371337890625,0.0,2720.006591796875,0.7795080542564392,1.0,0.0,3.0,1.0,0.0
12308100,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01837158203125,0.8870026469230652,0.385692685842514,0.3491179645061493,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184020996094,0.8849050402641296,0.3835216462612152,0.3651022613048553,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0184631347656,0.8833395838737488,0.3812372088432312,0.2682691216468811,297.2260131835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01983642578125,0.8275429606437683,0.3113134205341339,0.2971977889537811,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.7451902031898499,0.225629061460495,1.027118444442749,285.0180053710937,284.95001220703125,295.5289001464844,288.1981506347656,295.5304260253906,297.20123291015625,285.0064697265625,1.0,0.5221760272979736,1.0,1.0,0.0,1.0,-2.7695627212524414,2.7695565223693848,6.15764110989403e-06,2.134773731231689,0.9207603931427002,0.9207603931427002,0.0,124.0838394165039,103.0,30076.6875,0.0,1799.4432373046875,1.0,281.616943359375,283.921630859375,291.2694091796875,293.3468322753906,293.1499938964844,293.1499938964844,281.54998779296875,35635.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345404863357544,1.0,0.0,0.0,3.155496120452881,3.1555137634277344,6.643984988841112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5046.951171875,0.0,982.4137573242188,1895.4371337890625,0.0,2790.752197265625,0.7809807658195496,1.0,0.0,3.0,1.0,0.0
12308160,297.1183166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8952327370643616,0.3843099176883697,0.3477165400981903,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8939071297645569,0.3831388354301452,0.3645860552787781,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94195556640625,0.8918877243995667,0.3803213238716125,0.2675139605998993,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423522949219,0.8350504040718079,0.310871958732605,0.2966276705265045,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.7517859935760498,0.2250267714262008,1.0237189531326294,284.9418029785156,284.95001220703125,295.49200439453125,288.18438720703125,295.4934997558594,297.1917419433594,284.93817138671875,1.0,0.5180187225341797,1.0,1.0,0.0,1.0,-2.761581420898437,2.761575222015381,6.122078957560007e-06,2.1285643577575684,0.919893741607666,0.919893741607666,0.0,119.37813568115234,91.0,30054.755859375,0.0,1765.110107421875,1.0,281.56378173828125,283.84454345703125,291.2230834960937,293.25177001953125,293.1499938964844,293.1499938964844,281.25,35752.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370657563209534,1.0,0.0,0.0,3.159085750579834,3.1591033935546875,6.659108748863218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5225.017578125,0.0,986.15087890625,1895.4371337890625,0.0,2814.313232421875,0.7819085121154785,1.0,0.0,3.0,1.0,0.0
12308220,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.916333556175232,0.3814940154552459,0.3448835909366607,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9165872931480408,0.3822667300701141,0.3634419739246368,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9133350253105164,0.3784025609493255,0.2659388780593872,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8535935282707214,0.30988410115242,0.2953704297542572,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7682695984840393,0.2237039655447006,1.0162533521652222,284.71685791015625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.173583984375,284.7133483886719,1.0,0.5090615153312683,1.0,1.0,0.0,1.0,-2.7444276809692383,2.7444217205047607,6.045981535862666e-06,2.1152119636535645,0.9150428771972656,0.9150428771972656,0.0,109.32665252685548,79.0,30601.25390625,0.0,1692.2529296875,1.0,281.2637023925781,283.585205078125,291.1869201660156,293.2459411621094,293.1499938964844,293.1499938964844,280.95001220703125,36007.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454105257987976,1.0,0.0,0.0,3.159416437149048,3.1594343185424805,6.660504254796251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.0615234375,0.0,988.0762939453124,1895.4371337890625,0.0,2892.30517578125,0.7822057604789734,1.0,0.0,3.0,1.0,0.0
12308280,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.916333556175232,0.3814940154552459,0.3448835909366607,297.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9165872931480408,0.3822667300701141,0.3634419739246368,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.71697998046875,0.9133350253105164,0.3784025609493255,0.2659388780593872,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7173767089844,0.8535935282707214,0.30988410115242,0.2953704297542572,297.1578674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.71826171875,0.7682695984840393,0.2237039655447006,1.0162533521652222,284.71685791015625,284.95001220703125,295.4197998046875,288.1575927734375,295.4212646484375,297.173583984375,284.7133483886719,1.0,0.5090615153312683,1.0,1.0,0.0,1.0,-2.7444276809692383,2.7444217205047607,6.045981535862666e-06,2.1152119636535645,0.9150428771972656,0.9150428771972656,0.0,109.32665252685548,79.0,30601.25390625,0.0,1692.2529296875,1.0,281.2637023925781,283.585205078125,291.1869201660156,293.2459411621094,293.1499938964844,293.1499938964844,280.95001220703125,36007.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454105257987976,1.0,0.0,0.0,3.159416437149048,3.1594343185424805,6.660504254796251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5272.0615234375,0.0,988.0762939453124,1895.4371337890625,0.0,2892.30517578125,0.7822057604789734,1.0,0.0,3.0,1.0,0.0
12308340,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9458425641059875,0.3785812258720398,0.341930091381073,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9478647708892822,0.381260335445404,0.3621329665184021,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.9435771703720092,0.3763758540153503,0.2642581760883331,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8783801198005676,0.3087702393531799,0.2939569354057312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.7901682257652283,0.2222536653280258,1.008032202720642,284.5022277832031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1562805175781,284.4990539550781,1.0,0.4994243681430816,1.0,1.0,0.0,1.0,-2.725707769393921,2.725701808929444,5.963490821159212e-06,2.1006462574005127,0.9073957204818726,0.9073957204818726,0.0,98.73641204833984,67.0,31217.578125,0.0,1615.4974365234375,1.0,280.9637756347656,283.3389892578125,291.1590881347656,293.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36273.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533152937889099,1.0,0.0,0.0,3.149846315383911,3.149864196777344,6.620214776376088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.0859375,0.0,981.8594970703124,1895.4371337890625,0.0,2966.33203125,0.7802960276603699,1.0,0.0,3.0,1.0,0.0
12308400,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9458425641059875,0.3785812258720398,0.341930091381073,297.20391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023193359375,0.9478647708892822,0.381260335445404,0.3621329665184021,297.1312255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.5023498535156,0.9435771703720092,0.3763758540153503,0.2642581760883331,297.18145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5027160644531,0.8783801198005676,0.3087702393531799,0.2939569354057312,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5035095214844,0.7901682257652283,0.2222536653280258,1.008032202720642,284.5022277832031,284.95001220703125,295.3500061035156,288.13189697265625,295.3514099121094,297.1562805175781,284.4990539550781,1.0,0.4994243681430816,1.0,1.0,0.0,1.0,-2.725707769393921,2.725701808929444,5.963490821159212e-06,2.1006462574005127,0.9073957204818726,0.9073957204818726,0.0,98.73641204833984,67.0,31217.578125,0.0,1615.4974365234375,1.0,280.9637756347656,283.3389892578125,291.1590881347656,293.252197265625,293.1499938964844,293.1499938964844,280.6499938964844,36273.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533152937889099,1.0,0.0,0.0,3.149846315383911,3.149864196777344,6.620214776376088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5327.0859375,0.0,981.8594970703124,1895.4371337890625,0.0,2966.33203125,0.7802960276603699,1.0,0.0,3.0,1.0,0.0
12308460,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9805572628974916,0.3756190836429596,0.3389155864715576,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9836151599884032,0.3801757991313934,0.3607294261455536,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9793631434440612,0.3742911219596863,0.2625240981578827,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.9127092361450196,0.3075839579105377,0.2924539744853973,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956848144531,0.8189038038253784,0.2207351326942443,0.9993940591812134,284.29443359375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.14044189453125,284.2913513183594,1.0,0.4892870187759399,1.0,1.0,0.0,1.0,-2.706128120422364,2.7061221599578857,5.877833700651536e-06,2.085418462753296,0.8970388174057007,0.8970388174057007,0.0,87.7750244140625,85.0,31849.521484375,-0.0,1536.828369140625,1.0,280.6639709472656,283.1017150878906,291.1361083984375,293.26666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617293238639832,1.0,0.0,0.0,3.12984585762024,3.129863739013672,6.536409387081221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.1650390625,0.0,967.2142333984376,1895.4371337890625,0.0,3045.224609375,0.7760692834854126,1.0,0.0,3.0,1.0,0.0
12308520,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9805572628974916,0.3756190836429596,0.3389155864715576,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9836151599884032,0.3801757991313934,0.3607294261455536,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2945251464844,0.9793631434440612,0.3742911219596863,0.2625240981578827,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2948913574219,0.9127092361450196,0.3075839579105377,0.2924539744853973,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.2956848144531,0.8189038038253784,0.2207351326942443,0.9993940591812134,284.29443359375,284.95001220703125,295.2804260253906,288.106689453125,295.2818908691406,297.14044189453125,284.2913513183594,1.0,0.4892870187759399,1.0,1.0,0.0,1.0,-2.706128120422364,2.7061221599578857,5.877833700651536e-06,2.085418462753296,0.8970388174057007,0.8970388174057007,0.0,87.7750244140625,85.0,31849.521484375,-0.0,1536.828369140625,1.0,280.6639709472656,283.1017150878906,291.1361083984375,293.26666259765625,293.1499938964844,293.1499938964844,280.95001220703125,36554.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617293238639832,1.0,0.0,0.0,3.12984585762024,3.129863739013672,6.536409387081221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4884.1650390625,0.0,967.2142333984376,1895.4371337890625,0.0,3045.224609375,0.7760692834854126,1.0,0.0,3.0,1.0,0.0
