time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12308580,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.9789761304855348,0.3742348253726959,0.337187111377716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.9832578301429749,0.3802153766155243,0.3603809773921966,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.9782862067222596,0.3734827041625976,0.2616442143917084,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.911941945552826,0.3073208034038543,0.2918862998485565,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.8175740838050842,0.2199167013168335,0.9945513010025024,284.4368591308594,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.13543701171875,284.4384460449219,1.0,0.4884719550609588,1.0,1.0,0.0,1.0,-2.69605565071106,2.696049690246582,5.833548584632808e-06,2.077364444732666,0.8912670612335205,0.8912670612335205,0.0,87.42622375488281,103.0,30684.73828125,-0.0,1521.10791015625,1.0,280.9369201660156,283.2920837402344,291.00225830078125,292.9901123046875,293.1499938964844,293.1499938964844,281.25,36580.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418552875518799,1.0,0.0,0.0,3.1075878143310547,3.107605457305908,6.443772235797951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.5146484375,0.0,949.285888671875,1895.4371337890625,0.0,2859.05419921875,0.7711480259895325,1.0,0.0,3.0,1.0,0.0
12308640,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.9789761304855348,0.3742348253726959,0.337187111377716,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43682861328125,0.9832578301429749,0.3802153766155243,0.3603809773921966,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4367980957031,0.9782862067222596,0.3734827041625976,0.2616442143917084,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4366149902344,0.911941945552826,0.3073208034038543,0.2918862998485565,297.1232604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.4361572265625,0.8175740838050842,0.2199167013168335,0.9945513010025024,284.4368591308594,284.95001220703125,295.2087707519531,288.0813293457031,295.21026611328125,297.13543701171875,284.4384460449219,1.0,0.4884719550609588,1.0,1.0,0.0,1.0,-2.69605565071106,2.696049690246582,5.833548584632808e-06,2.077364444732666,0.8912670612335205,0.8912670612335205,0.0,87.42622375488281,103.0,30684.73828125,-0.0,1521.10791015625,1.0,280.9369201660156,283.2920837402344,291.00225830078125,292.9901123046875,293.1499938964844,293.1499938964844,281.25,36580.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418552875518799,1.0,0.0,0.0,3.1075878143310547,3.107605457305908,6.443772235797951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4741.5146484375,0.0,949.285888671875,1895.4371337890625,0.0,2859.05419921875,0.7711480259895325,1.0,0.0,3.0,1.0,0.0
12308700,297.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.9697735905647278,0.374114453792572,0.3370053768157959,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5591735839844,0.9749024510383606,0.3807201385498047,0.3608003258705139,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.55908203125,0.9692434072494508,0.3735977113246918,0.2616765797138214,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5579528808594,0.9025245904922484,0.3075990080833435,0.2921159267425537,297.1242980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5553283691406,0.8097193241119385,0.2198458760976791,0.9941816926002502,284.5594177246094,284.95001220703125,295.1722106933594,288.0685729980469,295.1737365722656,297.1372985839844,284.5691223144531,1.0,0.4903171360492706,1.0,1.0,0.0,1.0,-2.696206569671631,2.6962006092071533,5.834052444697591e-06,2.077409744262696,0.8898307085037231,0.8898307085037231,0.0,89.84027099609375,103.0,29779.314453125,-0.0,1532.4176025390625,1.0,281.1815185546875,283.4547424316406,290.94610595703125,292.8199157714844,293.1499938964844,293.1499938964844,281.25,36538.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8273895978927612,1.0,0.0,0.0,3.097482204437256,3.0974996089935303,6.401930932042887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4829.9580078125,0.0,940.886962890625,1895.4371337890625,0.0,2724.158935546875,0.7688823938369751,1.0,0.0,3.0,1.0,0.0
12308760,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.9568665027618408,0.3742630779743194,0.3371899425983429,297.1910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.962932586669922,0.3814798593521118,0.361560970544815,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6157531738281,0.9564961194992064,0.3739756345748901,0.2619739174842834,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6155090332031,0.890812873840332,0.3080969452857971,0.2926419973373413,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.7990689277648926,0.2199661582708358,0.9950225353240968,284.6158142089844,284.95001220703125,295.1352233886719,288.0557861328125,295.13677978515625,297.1415100097656,284.6179504394531,1.0,0.4933360815048218,1.0,1.0,0.0,1.0,-2.699337720870972,2.699331998825073,5.847522061230848e-06,2.079779624938965,0.8882132768630981,0.8882132768630981,0.0,93.42710876464844,121.0,29575.314453125,-0.0,1553.319091796875,1.0,281.2354431152344,283.5179748535156,290.9525146484375,292.8464050292969,293.1499938964844,293.1499938964844,281.54998779296875,36486.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175967335700989,1.0,0.0,0.0,3.088960886001587,3.0889780521392822,6.366755087583442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4649.84716796875,0.0,933.7330322265624,1895.4371337890625,0.0,2633.319091796875,0.766913652420044,1.0,0.0,3.0,1.0,0.0
12308820,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9230365753173828,0.3749353885650635,0.3380346000194549,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9307253360748292,0.3834168910980224,0.3636294901371002,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9231070280075072,0.3751433491706848,0.2629674077033996,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8634395003318787,0.3094584941864013,0.2941888570785522,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7739078998565674,0.2205412536859512,0.9989063739776612,284.80816650390625,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.1527404785156,284.8104248046875,1.0,0.5019531846046448,1.0,1.0,0.0,1.0,-2.71055269241333,2.7105467319488525,5.896194124943577e-06,2.088411808013916,0.8878304362297058,0.8878304362297058,0.0,103.60430145263672,139.0,28673.5,-0.0,1616.2296142578125,1.0,281.5351257324219,283.7568664550781,290.9414367675781,292.7701110839844,293.1499938964844,293.1499938964844,281.8500061035156,36320.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969077825546265,1.0,0.0,0.0,3.076472520828247,3.0764896869659424,6.315378868748667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.31201171875,0.0,922.7567749023438,1895.4371337890625,0.0,2443.18798828125,0.7639800906181335,1.0,0.0,3.0,1.0,0.0
12308880,297.08184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9230365753173828,0.3749353885650635,0.3380346000194549,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80810546875,0.9307253360748292,0.3834168910980224,0.3636294901371002,297.1351928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8080749511719,0.9231070280075072,0.3751433491706848,0.2629674077033996,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8078308105469,0.8634395003318787,0.3094584941864013,0.2941888570785522,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80718994140625,0.7739078998565674,0.2205412536859512,0.9989063739776612,284.80816650390625,284.95001220703125,295.0600280761719,288.030029296875,295.0616149902344,297.1527404785156,284.8104248046875,1.0,0.5019531846046448,1.0,1.0,0.0,1.0,-2.71055269241333,2.7105467319488525,5.896194124943577e-06,2.088411808013916,0.8878304362297058,0.8878304362297058,0.0,103.60430145263672,139.0,28673.5,-0.0,1616.2296142578125,1.0,281.5351257324219,283.7568664550781,290.9414367675781,292.7701110839844,293.1499938964844,293.1499938964844,281.8500061035156,36320.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7969077825546265,1.0,0.0,0.0,3.076472520828247,3.0764896869659424,6.315378868748667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4582.31201171875,0.0,922.7567749023438,1895.4371337890625,0.0,2443.18798828125,0.7639800906181335,1.0,0.0,3.0,1.0,0.0
12308940,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8909268379211426,0.375954121351242,0.3393431901931762,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.898473858833313,0.3857465982437134,0.3662296533584595,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8914150595664978,0.376706063747406,0.2643553912639618,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8373891711235046,0.311163067817688,0.2962144017219543,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.74980628490448,0.2214289307594299,1.0049071311950684,284.9995422363281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.16607666015625,285.0017395019531,1.0,0.5129381418228149,1.0,1.0,0.0,1.0,-2.72655987739563,2.7265539169311523,5.966158369119512e-06,2.1008009910583496,0.8899943828582764,0.8899943828582764,0.0,116.6599578857422,157.0,27812.880859375,-0.0,1700.066162109375,1.0,281.8349914550781,283.9934387207031,290.93572998046875,292.71160888671875,293.1499938964844,293.1499938964844,282.1499938964844,36116.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.071631908416748,3.0716488361358643,6.295520620369643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.04833984375,0.0,917.6422119140624,1895.4371337890625,0.0,2295.829833984375,0.7627131938934326,1.0,0.0,3.0,1.0,0.0
12309000,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8909268379211426,0.375954121351242,0.3393431901931762,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.898473858833313,0.3857465982437134,0.3662296533584595,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8914150595664978,0.376706063747406,0.2643553912639618,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99920654296875,0.8373891711235046,0.311163067817688,0.2962144017219543,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.74980628490448,0.2214289307594299,1.0049071311950684,284.9995422363281,284.95001220703125,294.9833374023437,288.00408935546875,294.98492431640625,297.16607666015625,285.0017395019531,1.0,0.5129381418228149,1.0,1.0,0.0,1.0,-2.72655987739563,2.7265539169311523,5.966158369119512e-06,2.1008009910583496,0.8899943828582764,0.8899943828582764,0.0,116.6599578857422,157.0,27812.880859375,-0.0,1700.066162109375,1.0,281.8349914550781,283.9934387207031,290.93572998046875,292.71160888671875,293.1499938964844,293.1499938964844,282.1499938964844,36116.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7806335091590881,1.0,0.0,0.0,3.071631908416748,3.0716488361358643,6.295520620369643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4520.04833984375,0.0,917.6422119140624,1895.4371337890625,0.0,2295.829833984375,0.7627131938934326,1.0,0.0,3.0,1.0,0.0
12309060,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.863828718662262,0.3771989643573761,0.3409413993358612,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.8719116449356079,0.3883312940597534,0.3691664338111877,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.8647088408470154,0.378520518541336,0.2659905254840851,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.8146376013755798,0.3130864799022674,0.2985409498214721,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7293213605880737,0.22250796854496,1.0122170448303225,285.18902587890625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.18017578125,285.19158935546875,1.0,0.525353193283081,1.0,1.0,0.0,1.0,-2.7455532550811768,2.74554705619812,6.049771855032304e-06,2.115530490875244,0.8946677446365356,0.8946677446365356,0.0,131.66270446777344,175.0,26987.16015625,-0.0,1798.4969482421875,1.0,282.1349792480469,284.2264709472656,290.9224548339844,292.649658203125,293.1499938964844,293.1499938964844,282.45001220703125,35894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766979455947876,1.0,0.0,0.0,3.0751049518585205,3.075122117996216,6.309765012701973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8134765625,0.0,918.9856567382812,1895.4371337890625,0.0,2174.06298828125,0.76328444480896,1.0,0.0,3.0,1.0,0.0
12309120,297.1189270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889038085937,0.863828718662262,0.3771989643573761,0.3409413993358612,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.18896484375,0.8719116449356079,0.3883312940597534,0.3691664338111877,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1889343261719,0.8647088408470154,0.378520518541336,0.2659905254840851,297.2059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.18865966796875,0.8146376013755798,0.3130864799022674,0.2985409498214721,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.18798828125,0.7293213605880737,0.22250796854496,1.0122170448303225,285.18902587890625,284.95001220703125,294.90533447265625,287.9779357910156,294.9069519042969,297.18017578125,285.19158935546875,1.0,0.525353193283081,1.0,1.0,0.0,1.0,-2.7455532550811768,2.74554705619812,6.049771855032304e-06,2.115530490875244,0.8946677446365356,0.8946677446365356,0.0,131.66270446777344,175.0,26987.16015625,-0.0,1798.4969482421875,1.0,282.1349792480469,284.2264709472656,290.9224548339844,292.649658203125,293.1499938964844,293.1499938964844,282.45001220703125,35894.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766979455947876,1.0,0.0,0.0,3.0751049518585205,3.075122117996216,6.309765012701973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4458.8134765625,0.0,918.9856567382812,1895.4371337890625,0.0,2174.06298828125,0.76328444480896,1.0,0.0,3.0,1.0,0.0
12309180,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8415967226028442,0.3788131773471832,0.3428597450256347,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8499652743339539,0.3912444710731506,0.3724223971366882,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8427921533584595,0.38067826628685,0.2678675353527069,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.7936647534370422,0.315283715724945,0.3011420369148254,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.7115254402160645,0.2238028943538665,1.0206159353256226,285.4083251953125,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1950988769531,285.4106140136719,1.0,0.5386160016059875,1.0,1.0,0.0,1.0,-2.7672438621521,2.767237663269043,6.145972292870283e-06,2.132352352142334,0.9025135040283204,0.9025135040283204,0.0,147.8625030517578,163.0,26364.5234375,-0.0,1908.114990234375,1.0,282.4350891113281,284.4702453613281,290.9058837890625,292.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,35644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550415992736816,1.0,0.0,0.0,3.08785080909729,3.0878679752349854,6.362179760799336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.33984375,0.0,927.51611328125,1895.4371337890625,0.0,2069.224853515625,0.7659059166908264,1.0,0.0,3.0,1.0,0.0
12309240,297.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8415967226028442,0.3788131773471832,0.3428597450256347,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40826416015625,0.8499652743339539,0.3912444710731506,0.3724223971366882,297.1889343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4082336425781,0.8427921533584595,0.38067826628685,0.2678675353527069,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079895019531,0.7936647534370422,0.315283715724945,0.3011420369148254,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4073486328125,0.7115254402160645,0.2238028943538665,1.0206159353256226,285.4083251953125,284.95001220703125,294.8262634277344,287.9515991210937,294.827880859375,297.1950988769531,285.4106140136719,1.0,0.5386160016059875,1.0,1.0,0.0,1.0,-2.7672438621521,2.767237663269043,6.145972292870283e-06,2.132352352142334,0.9025135040283204,0.9025135040283204,0.0,147.8625030517578,163.0,26364.5234375,-0.0,1908.114990234375,1.0,282.4350891113281,284.4702453613281,290.9058837890625,292.5934143066406,293.1499938964844,293.1499938964844,282.1499938964844,35644.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550415992736816,1.0,0.0,0.0,3.08785080909729,3.0878679752349854,6.362179760799336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4826.33984375,0.0,927.51611328125,1895.4371337890625,0.0,2069.224853515625,0.7659059166908264,1.0,0.0,3.0,1.0,0.0
12309300,297.1423034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.27801513671875,0.8375293612480164,0.3790933787822723,0.3435719907283783,297.2600402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.27783203125,0.846248984336853,0.3923529684543609,0.3738412857055664,297.1932067871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2779846191406,0.8389215469360352,0.381351888179779,0.2686400413513183,297.2243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2792358398437,0.789911150932312,0.316100150346756,0.3022442162036896,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.28228759765625,0.7080525755882263,0.2242487370967865,1.0239449739456177,285.2775573730469,284.95001220703125,294.786376953125,287.9383850097656,294.7879943847656,297.1992492675781,285.2663269042969,1.0,0.541570782661438,1.0,1.0,0.0,1.0,-2.776069641113281,2.7760634422302246,6.1856512729718816e-06,2.139344930648804,0.9034833908081056,0.9034833908081056,0.0,151.6573028564453,163.0,26894.708984375,-0.0,1939.9447021484373,1.0,282.212890625,284.3157958984375,290.9970703125,292.8132019042969,293.1499938964844,293.1499938964844,282.1499938964844,35651.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.766187846660614,1.0,0.0,0.0,3.094815731048584,3.09483289718628,6.390912972165097e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4752.6982421875,0.0,933.1175537109376,1895.4371337890625,0.0,2167.062255859375,0.7674225568771362,1.0,0.0,3.0,1.0,0.0
12309360,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8354173898696899,0.3786556124687195,0.3435069322586059,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040100097656,0.8447151780128479,0.3929299116134643,0.3746592104434967,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2040710449219,0.8371173739433289,0.3814228773117065,0.2689134478569031,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20440673828125,0.7883082032203674,0.3164683282375335,0.3028354048728943,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20526123046875,0.7064393758773804,0.2243434339761734,1.0253596305847168,285.2039489746094,284.95001220703125,294.74627685546875,287.92510986328125,294.7478942871094,297.1985168457031,285.2007141113281,1.0,0.5429357886314392,1.0,1.0,0.0,1.0,-2.7797229290008545,2.779716730117798,6.202260465215659e-06,2.142307758331299,0.9043902158737184,0.9043902158737184,0.0,153.3999481201172,151.0,26912.556640625,-0.0,1953.9869384765625,1.0,282.1632385253906,284.24462890625,291.0061950683594,292.80908203125,293.1499938964844,293.1499938964844,281.8500061035156,35695.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7760392427444458,1.0,0.0,0.0,3.100013971328736,3.1000313758850098,6.412400352928671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4931.98828125,0.0,937.5626831054688,1895.4371337890625,0.0,2254.652587890625,0.7686410546302795,1.0,0.0,3.0,1.0,0.0
12309420,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8350962400436401,0.3768335282802582,0.3421216607093811,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8458511829376221,0.3932466506958008,0.3751870095729828,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8375104665756226,0.3806455731391907,0.2685607075691223,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7892462015151978,0.316464900970459,0.3030345439910888,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7068490982055664,0.2238919138908386,1.024170160293579,284.9874572753906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1890869140625,284.98419189453125,1.0,0.541899561882019,1.0,1.0,0.0,1.0,-2.7770891189575195,2.777083158493042,6.1908381212560926e-06,2.1404285430908203,0.9032065868377686,0.9032065868377686,0.0,152.7361602783203,139.0,27567.62890625,-0.0,1946.654052734375,1.0,281.864501953125,283.9923400878906,290.9946594238281,292.8663024902344,293.1499938964844,293.1499938964844,281.54998779296875,35847.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992360591888428,1.0,0.0,0.0,3.106203079223633,3.1062204837799072,6.438030482058821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.64697265625,0.0,943.5018920898438,1895.4371337890625,0.0,2464.442138671875,0.7701553702354431,1.0,0.0,3.0,1.0,0.0
12309480,297.1217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8350962400436401,0.3768335282802582,0.3421216607093811,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.8458511829376221,0.3932466506958008,0.3751870095729828,297.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.8375104665756226,0.3806455731391907,0.2685607075691223,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.7892462015151978,0.316464900970459,0.3030345439910888,297.1647644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.7068490982055664,0.2238919138908386,1.024170160293579,284.9874572753906,284.95001220703125,294.6655578613281,287.8984069824219,294.6672058105469,297.1890869140625,284.98419189453125,1.0,0.541899561882019,1.0,1.0,0.0,1.0,-2.7770891189575195,2.777083158493042,6.1908381212560926e-06,2.1404285430908203,0.9032065868377686,0.9032065868377686,0.0,152.7361602783203,139.0,27567.62890625,-0.0,1946.654052734375,1.0,281.864501953125,283.9923400878906,290.9946594238281,292.8663024902344,293.1499938964844,293.1499938964844,281.54998779296875,35847.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992360591888428,1.0,0.0,0.0,3.106203079223633,3.1062204837799072,6.438030482058821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.64697265625,0.0,943.5018920898438,1895.4371337890625,0.0,2464.442138671875,0.7701553702354431,1.0,0.0,3.0,1.0,0.0
12309540,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8390817046165466,0.3744288086891174,0.3399156332015991,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8515063524246216,0.3929310739040375,0.3748449981212616,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8422247171401978,0.3792085945606231,0.267531007528305,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.794592022895813,0.3158821761608124,0.302431046962738,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7110373973846436,0.2228971868753433,1.019435167312622,284.769775390625,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1750793457031,284.7664489746094,1.0,0.5373730063438416,1.0,1.0,0.0,1.0,-2.7663793563842773,2.7663731575012207,6.143280188553035e-06,2.132220506668091,0.8991221189498901,0.8991221189498901,0.0,148.02587890625,127.0,28164.41796875,-0.0,1907.50634765625,1.0,281.56451416015625,283.7391357421875,290.9425354003906,292.857666015625,293.1499938964844,293.1499938964844,281.8500061035156,36052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162856101989746,1.0,0.0,0.0,3.104837417602539,3.104854822158813,6.432370014408662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.12890625,0.0,943.7039184570312,1895.4371337890625,0.0,2621.193115234375,0.7700295448303223,1.0,0.0,3.0,1.0,0.0
12309600,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7699279785156,0.8390817046165466,0.3744288086891174,0.3399156332015991,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8515063524246216,0.3929310739040375,0.3748449981212616,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698974609375,0.8422247171401978,0.3792085945606231,0.267531007528305,297.2002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.770263671875,0.794592022895813,0.3158821761608124,0.302431046962738,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7711486816406,0.7110373973846436,0.2228971868753433,1.019435167312622,284.769775390625,284.95001220703125,294.5843505859375,287.8715515136719,294.58599853515625,297.1750793457031,284.7664489746094,1.0,0.5373730063438416,1.0,1.0,0.0,1.0,-2.7663793563842773,2.7663731575012207,6.143280188553035e-06,2.132220506668091,0.8991221189498901,0.8991221189498901,0.0,148.02587890625,127.0,28164.41796875,-0.0,1907.50634765625,1.0,281.56451416015625,283.7391357421875,290.9425354003906,292.857666015625,293.1499938964844,293.1499938964844,281.8500061035156,36052.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8162856101989746,1.0,0.0,0.0,3.104837417602539,3.104854822158813,6.432370014408662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.12890625,0.0,943.7039184570312,1895.4371337890625,0.0,2621.193115234375,0.7700295448303223,1.0,0.0,3.0,1.0,0.0
12309660,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848967432975769,0.3735047578811645,0.3382985591888428,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8631396889686584,0.3935816287994385,0.3747729659080505,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8527530431747437,0.3789021074771881,0.2667733430862427,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8056056499481201,0.3160668015480041,0.3019880056381225,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7196739912033081,0.2224166244268417,1.0147435665130615,284.9081420898437,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.17041015625,284.9092102050781,1.0,0.5309259295463562,1.0,1.0,0.0,1.0,-2.757258176803589,2.757251977920532,6.102558018028503e-06,2.1250603199005127,0.8996184468269348,0.8996184468269348,0.0,139.89230346679688,115.0,27149.875,-0.0,1855.0203857421875,1.0,281.8367614746094,283.9237670898437,290.7745361328125,292.5531921386719,293.1499938964844,293.1499938964844,282.1499938964844,36024.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978578805923462,1.0,0.0,0.0,3.1033148765563965,3.103332281112671,6.426063237086055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.17431640625,0.0,942.3002319335938,1895.4371337890625,0.0,2451.8564453125,0.7696903347969055,1.0,0.0,3.0,1.0,0.0
12309720,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.848967432975769,0.3735047578811645,0.3382985591888428,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.8631396889686584,0.3935816287994385,0.3747729659080505,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.8527530431747437,0.3789021074771881,0.2667733430862427,297.1959533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8056056499481201,0.3160668015480041,0.3019880056381225,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.7196739912033081,0.2224166244268417,1.0147435665130615,284.9081420898437,284.95001220703125,294.5028076171875,287.84454345703125,294.50445556640625,297.17041015625,284.9092102050781,1.0,0.5309259295463562,1.0,1.0,0.0,1.0,-2.757258176803589,2.757251977920532,6.102558018028503e-06,2.1250603199005127,0.8996184468269348,0.8996184468269348,0.0,139.89230346679688,115.0,27149.875,-0.0,1855.0203857421875,1.0,281.8367614746094,283.9237670898437,290.7745361328125,292.5531921386719,293.1499938964844,293.1499938964844,282.1499938964844,36024.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7978578805923462,1.0,0.0,0.0,3.1033148765563965,3.103332281112671,6.426063237086055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.17431640625,0.0,942.3002319335938,1895.4371337890625,0.0,2451.8564453125,0.7696903347969055,1.0,0.0,3.0,1.0,0.0
12309780,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8669917583465576,0.3741073310375213,0.3381601572036743,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8829877376556396,0.395496129989624,0.375890851020813,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8713903427124023,0.3799982368946075,0.2670138776302337,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8230072259902954,0.3173384964466095,0.302533894777298,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7339624166488647,0.2228297144174575,1.0136466026306152,285.0813293457031,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1775207519531,285.082763671875,1.0,0.5239898562431335,1.0,1.0,0.0,1.0,-2.75805401802063,2.7580480575561523,6.105984539317433e-06,2.125628471374512,0.9027460217475892,0.9027460217475892,0.0,129.05511474609375,103.0,26159.763671875,-0.0,1805.2945556640625,1.0,282.1355285644531,284.1436462402344,290.7085876464844,292.3964538574219,293.1499938964844,293.1499938964844,281.8500061035156,35903.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720648646354675,1.0,0.0,0.0,3.1064605712890625,3.106477975845337,6.439098001465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.1337890625,0.0,944.0658569335938,1895.4371337890625,0.0,2219.196533203125,0.7702932357788086,1.0,0.0,3.0,1.0,0.0
12309840,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08123779296875,0.8669917583465576,0.3741073310375213,0.3381601572036743,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.081298828125,0.8829877376556396,0.395496129989624,0.375890851020813,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812683105469,0.8713903427124023,0.3799982368946075,0.2670138776302337,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0810852050781,0.8230072259902954,0.3173384964466095,0.302533894777298,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0806579589844,0.7339624166488647,0.2228297144174575,1.0136466026306152,285.0813293457031,284.95001220703125,294.4211120605469,287.8174133300781,294.4227905273437,297.1775207519531,285.082763671875,1.0,0.5239898562431335,1.0,1.0,0.0,1.0,-2.75805401802063,2.7580480575561523,6.105984539317433e-06,2.125628471374512,0.9027460217475892,0.9027460217475892,0.0,129.05511474609375,103.0,26159.763671875,-0.0,1805.2945556640625,1.0,282.1355285644531,284.1436462402344,290.7085876464844,292.3964538574219,293.1499938964844,293.1499938964844,281.8500061035156,35903.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7720648646354675,1.0,0.0,0.0,3.1064605712890625,3.106477975845337,6.439098001465027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4784.1337890625,0.0,944.0658569335938,1895.4371337890625,0.0,2219.196533203125,0.7702932357788086,1.0,0.0,3.0,1.0,0.0
12309900,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8783040642738342,0.3741401433944702,0.3382091224193573,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.966552734375,0.8952444195747375,0.3963346481323242,0.3766087591648102,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667663574219,0.8830603361129761,0.3803967833518982,0.2672572433948517,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8332354426383972,0.3179020583629608,0.3029582798480987,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705810546875,0.7428044080734253,0.2230308800935745,1.0138212442398071,284.9664001464844,284.95001220703125,294.3803100585937,287.8038024902344,294.3819580078125,297.18017578125,284.9565124511719,1.0,0.520474374294281,1.0,1.0,0.0,1.0,-2.759991407394409,2.7599852085113525,6.114727511885576e-06,2.127197027206421,0.9017857909202576,0.9017857909202576,0.0,123.30672454833984,103.0,26769.0859375,-0.0,1781.2020263671875,1.0,281.9124755859375,283.99493408203125,290.79901123046875,292.6039733886719,293.1499938964844,293.1499938964844,281.8500061035156,35940.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7767159342765808,1.0,0.0,0.0,3.1077353954315186,3.107752561569214,6.444383302550705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4711.19287109375,0.0,945.3271484375,1895.4371337890625,0.0,2260.705078125,0.7705727219581604,1.0,0.0,3.0,1.0,0.0
12309960,297.111083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.8894561529159546,0.3736315071582794,0.3377490937709808,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.907539427280426,0.39677894115448,0.3769675195217132,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.8946579098701477,0.3803476393222809,0.2671950757503509,297.2040405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8434491753578186,0.3181422352790832,0.3030991852283478,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.7517393231391907,0.222997635602951,1.0131102800369265,284.9022521972656,284.95001220703125,294.3395080566406,287.7901611328125,294.3411865234375,297.1790771484375,284.8993835449219,1.0,0.5167772769927979,1.0,1.0,0.0,1.0,-2.759115219116211,2.7591090202331543,6.111036327638431e-06,2.1266109943389893,0.900782585144043,0.900782585144043,0.0,117.88715362548828,91.0,26788.400390625,-0.0,1754.37353515625,1.0,281.8630676269531,283.929443359375,290.8194580078125,292.6066589355469,293.1499938964844,293.1499938964844,281.54998779296875,36002.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7819070816040039,1.0,0.0,0.0,3.107097625732422,3.1071150302886963,6.4417389467053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4895.771484375,0.0,945.2093505859376,1895.4371337890625,0.0,2307.27978515625,0.7705010175704956,1.0,0.0,3.0,1.0,0.0
12310020,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9135774970054626,0.3717799186706543,0.33595672249794,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.936285138130188,0.3969560861587524,0.3769555389881134,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.9204535484313964,0.3794645071029663,0.2664656937122345,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.8657712936401367,0.3180127739906311,0.3027684390544891,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7712699770927429,0.2224434465169906,1.009469509124756,284.69012451171875,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1708984375,284.6869506835937,1.0,0.5087801218032837,1.0,1.0,0.0,1.0,-2.751304626464844,2.751298427581787,6.076712907088222e-06,2.120696783065796,0.895679235458374,0.895679235458374,0.0,107.44000244140624,79.0,27393.412109375,-0.0,1693.608154296875,1.0,281.564453125,283.68231201171875,290.8359680175781,292.68975830078125,293.1499938964844,293.1499938964844,281.8500061035156,36189.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005985617637634,1.0,0.0,0.0,3.100623607635498,3.1006410121917725,6.414923063857714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.22802734375,0.0,941.1893310546876,1895.4371337890625,0.0,2476.898681640625,0.7692150473594666,1.0,0.0,3.0,1.0,0.0
12310080,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6902770996094,0.9135774970054626,0.3717799186706543,0.33595672249794,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6901550292969,0.936285138130188,0.3969560861587524,0.3769555389881134,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.69024658203125,0.9204535484313964,0.3794645071029663,0.2664656937122345,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6905517578125,0.8657712936401367,0.3180127739906311,0.3027684390544891,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6914367675781,0.7712699770927429,0.2224434465169906,1.009469509124756,284.69012451171875,284.95001220703125,294.2581787109375,287.7628479003906,294.25982666015625,297.1708984375,284.6869506835937,1.0,0.5087801218032837,1.0,1.0,0.0,1.0,-2.751304626464844,2.751298427581787,6.076712907088222e-06,2.120696783065796,0.895679235458374,0.895679235458374,0.0,107.44000244140624,79.0,27393.412109375,-0.0,1693.608154296875,1.0,281.564453125,283.68231201171875,290.8359680175781,292.68975830078125,293.1499938964844,293.1499938964844,281.8500061035156,36189.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8005985617637634,1.0,0.0,0.0,3.100623607635498,3.1006410121917725,6.414923063857714e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4514.22802734375,0.0,941.1893310546876,1895.4371337890625,0.0,2476.898681640625,0.7692150473594666,1.0,0.0,3.0,1.0,0.0
12310140,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9496491551399232,0.3710790276527405,0.334476888179779,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9722537994384766,0.3978424966335296,0.3770313560962677,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9571227431297302,0.3794187903404236,0.2658373117446899,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8970256447792053,0.3184422254562378,0.3024716973304748,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.798460841178894,0.2222417145967483,1.005605697631836,284.8319702148437,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1693115234375,284.83319091796875,1.0,0.5002880096435547,1.0,1.0,0.0,1.0,-2.7438530921936035,2.743847131729126,6.043660960131092e-06,2.114867925643921,0.8951827883720398,0.8951827883720398,0.0,96.2398452758789,82.0,26390.255859375,-0.0,1630.191162109375,1.0,281.836669921875,283.8707275390625,290.6802062988281,292.4107971191406,293.1499938964844,293.1499938964844,282.1499938964844,36146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856411337852478,1.0,0.0,0.0,3.0944948196411133,3.094512224197388,6.389587952071452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.49755859375,0.0,936.0051879882812,1895.4371337890625,0.0,2340.933349609375,0.7678325772285461,1.0,0.0,3.0,1.0,0.0
12310200,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9496491551399232,0.3710790276527405,0.334476888179779,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319396972656,0.9722537994384766,0.3978424966335296,0.3770313560962677,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8319091796875,0.9571227431297302,0.3794187903404236,0.2658373117446899,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.831787109375,0.8970256447792053,0.3184422254562378,0.3024716973304748,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8313903808594,0.798460841178894,0.2222417145967483,1.005605697631836,284.8319702148437,284.95001220703125,294.1772766113281,287.7354736328125,294.1789245605469,297.1693115234375,284.83319091796875,1.0,0.5002880096435547,1.0,1.0,0.0,1.0,-2.7438530921936035,2.743847131729126,6.043660960131092e-06,2.114867925643921,0.8951827883720398,0.8951827883720398,0.0,96.2398452758789,82.0,26390.255859375,-0.0,1630.191162109375,1.0,281.836669921875,283.8707275390625,290.6802062988281,292.4107971191406,293.1499938964844,293.1499938964844,282.1499938964844,36146.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7856411337852478,1.0,0.0,0.0,3.0944948196411133,3.094512224197388,6.389587952071452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4384.49755859375,0.0,936.0051879882812,1895.4371337890625,0.0,2340.933349609375,0.7678325772285461,1.0,0.0,3.0,1.0,0.0
12310260,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.975619912147522,0.3717625439167022,0.334591269493103,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9952861070632936,0.3998275697231293,0.3784146010875702,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9823968410491944,0.3806457817554474,0.2663064897060394,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.924250066280365,0.3198532164096832,0.3033316731452942,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8196462988853455,0.2228132635354995,1.0061155557632446,285.00909423828125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.177734375,285.01080322265625,1.0,0.4967686533927917,1.0,1.0,0.0,1.0,-2.747852563858032,2.7478466033935547,6.061216026864713e-06,2.117914915084839,0.8962035775184631,0.8962035775184631,0.0,89.59493255615234,100.0,25419.759765625,-0.0,1604.9017333984375,1.0,282.1353759765625,284.09490966796875,290.6087646484375,292.25250244140625,293.1499938964844,293.1499938964844,282.45001220703125,36052.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618288993835449,1.0,0.0,0.0,3.0925405025482178,3.092557668685913,6.381519597198348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.93994140625,0.0,933.8444213867188,1895.4371337890625,0.0,2128.633544921875,0.767305850982666,1.0,0.0,3.0,1.0,0.0
12310320,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.975619912147522,0.3717625439167022,0.334591269493103,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.9952861070632936,0.3998275697231293,0.3784146010875702,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.9823968410491944,0.3806457817554474,0.2663064897060394,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.924250066280365,0.3198532164096832,0.3033316731452942,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8196462988853455,0.2228132635354995,1.0061155557632446,285.00909423828125,285.01568603515625,294.0970153808594,287.7080993652344,294.0986633300781,297.177734375,285.01080322265625,1.0,0.4967686533927917,1.0,1.0,0.0,1.0,-2.747852563858032,2.7478466033935547,6.061216026864713e-06,2.117914915084839,0.8962035775184631,0.8962035775184631,0.0,89.59493255615234,100.0,25419.759765625,-0.0,1604.9017333984375,1.0,282.1353759765625,284.09490966796875,290.6087646484375,292.25250244140625,293.1499938964844,293.1499938964844,282.45001220703125,36052.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618288993835449,1.0,0.0,0.0,3.0925405025482178,3.092557668685913,6.381519597198348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4301.93994140625,0.0,933.8444213867188,1895.4371337890625,0.0,2128.633544921875,0.767305850982666,1.0,0.0,3.0,1.0,0.0
12310380,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9686840176582336,0.3730848431587219,0.3357243835926056,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9903113842010498,0.4023916721343994,0.3807844519615173,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.976265013217926,0.3825580477714538,0.2675887942314148,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9172278046607972,0.3218370974063873,0.3051598966121673,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8141749501228333,0.2238674610853195,1.010736346244812,285.20751953125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1908569335937,285.2098083496094,1.0,0.5009026527404785,1.0,1.0,0.0,1.0,-2.761345386505127,2.7613391876220703,6.12097755947616e-06,2.12835693359375,0.8983187675476074,0.8983187675476074,0.0,92.18894958496094,118.0,24608.87890625,-0.0,1636.7646484375,1.0,282.435302734375,284.3306579589844,290.58642578125,292.16717529296875,293.1499938964844,293.1499938964844,282.75,35954.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396721243858337,1.0,0.0,0.0,3.0938971042633057,3.093914270401001,6.387119242390327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.80615234375,0.0,934.309326171875,1895.4371337890625,0.0,1936.7872314453125,0.7675238847732544,1.0,0.0,3.0,1.0,0.0
