time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12310440,297.1288452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.9686840176582336,0.3730848431587219,0.3357243835926056,297.2530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20751953125,0.9903113842010498,0.4023916721343994,0.3807844519615173,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074584960937,0.976265013217926,0.3825580477714538,0.2675887942314148,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.20721435546875,0.9172278046607972,0.3218370974063873,0.3051598966121673,297.1624755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20654296875,0.8141749501228333,0.2238674610853195,1.010736346244812,285.20751953125,285.1141662597656,294.0176086425781,287.6806945800781,294.01922607421875,297.1908569335937,285.2098083496094,1.0,0.5009026527404785,1.0,1.0,0.0,1.0,-2.761345386505127,2.7613391876220703,6.12097755947616e-06,2.12835693359375,0.8983187675476074,0.8983187675476074,0.0,92.18894958496094,118.0,24608.87890625,-0.0,1636.7646484375,1.0,282.435302734375,284.3306579589844,290.58642578125,292.16717529296875,293.1499938964844,293.1499938964844,282.75,35954.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7396721243858337,1.0,0.0,0.0,3.0938971042633057,3.093914270401001,6.387119242390327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4241.80615234375,0.0,934.309326171875,1895.4371337890625,0.0,1936.7872314453125,0.7675238847732544,1.0,0.0,3.0,1.0,0.0
12310500,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3587646484375,0.9565319418907166,0.3739005327224731,0.3365046381950378,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3592224121094,0.9805021286010742,0.4038195610046386,0.3821940124034881,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3589172363281,0.9649502038955688,0.3836822509765625,0.2684133052825928,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3577575683594,0.905250072479248,0.3229719400405884,0.3063023686408996,297.16827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544311523437,0.8045603036880493,0.2245159298181533,1.0140489339828491,285.3593444824219,285.1629333496094,293.978271484375,287.6670227050781,293.9798889160156,297.1979675292969,285.370849609375,1.0,0.5047563910484314,1.0,1.0,0.0,1.0,-2.7703194618225098,2.770313501358032,6.160953034850536e-06,2.1353321075439453,0.900592029094696,0.900592029094696,0.0,95.93260192871094,118.0,24023.630859375,-0.0,1667.6512451171875,1.0,282.6809387207031,284.5080871582031,290.5570983886719,292.0541076660156,293.1499938964844,293.1499938964844,282.75,35887.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7280126810073853,1.0,0.0,0.0,3.096152782440185,3.096169948577881,6.396436447175802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4335.27197265625,0.0,935.6832275390624,1895.4371337890625,0.0,1838.4443359375,0.7679933905601501,1.0,0.0,3.0,1.0,0.0
12310560,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266967773437,0.9413743615150452,0.374877780675888,0.337517499923706,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267883300781,0.9676638841629028,0.4053815901279449,0.3838072717189789,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4267272949219,0.9505569338798524,0.384956032037735,0.2694029808044433,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4264831542969,0.8922765254974365,0.3242280483245849,0.3076291084289551,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4258117675781,0.7929927110671997,0.2252652049064636,1.018091320991516,285.42681884765625,285.2113342285156,293.9392395019531,287.65338134765625,293.9407958984375,297.20587158203125,285.4291381835937,1.0,0.509505569934845,1.0,1.0,0.0,1.0,-2.7811150550842285,2.781108856201172,6.209200364537537e-06,2.143716812133789,0.9022758603096008,0.9022758603096008,0.0,100.72062683105467,136.0,23946.056640625,-0.0,1706.4102783203125,1.0,282.7353820800781,284.5758972167969,290.5816650390625,292.1179504394531,293.1499938964844,293.1499938964844,282.45001220703125,35827.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7223831415176392,1.0,0.0,0.0,3.100046873092652,3.1000640392303467,6.412536208699748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4589.8740234375,0.0,938.4228515625,1895.4371337890625,0.0,1791.6741943359375,0.768784761428833,1.0,0.0,3.0,1.0,0.0
12310620,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9030207991600036,0.3748442828655243,0.3385738730430603,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.930813729763031,0.4070540368556976,0.3863579332828522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9122079014778136,0.3858893811702728,0.2708138227462768,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8609427213668823,0.3255605697631836,0.3097781240940094,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7649081945419312,0.2259087860584259,1.0247377157211304,285.2284545898437,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.20867919921875,285.2257080078125,1.0,0.5204882025718689,1.0,1.0,0.0,1.0,-2.797729253768921,2.7977230548858643,6.284316896199016e-06,2.1568493843078613,0.8991055488586426,0.8991055488586426,0.0,113.91853332519533,154.0,24503.861328125,-0.0,1794.422607421875,1.0,282.4632568359375,284.357421875,290.7035827636719,292.3531188964844,293.1499938964844,293.1499938964844,282.75,35995.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428106665611267,1.0,0.0,0.0,3.1012704372406006,3.101287841796875,6.417599252017681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.36328125,0.0,940.4785766601562,1895.4371337890625,0.0,1963.58349609375,0.769179105758667,1.0,0.0,3.0,1.0,0.0
12310680,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.22857666015625,0.9030207991600036,0.3748442828655243,0.3385738730430603,297.27099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2284851074219,0.930813729763031,0.4070540368556976,0.3863579332828522,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2285461425781,0.9122079014778136,0.3858893811702728,0.2708138227462768,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.22882080078125,0.8609427213668823,0.3255605697631836,0.3097781240940094,297.1778259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2296447753906,0.7649081945419312,0.2259087860584259,1.0247377157211304,285.2284545898437,285.3070068359375,293.8620910644531,287.6261291503906,293.8636169433594,297.20867919921875,285.2257080078125,1.0,0.5204882025718689,1.0,1.0,0.0,1.0,-2.797729253768921,2.7977230548858643,6.284316896199016e-06,2.1568493843078613,0.8991055488586426,0.8991055488586426,0.0,113.91853332519533,154.0,24503.861328125,-0.0,1794.422607421875,1.0,282.4632568359375,284.357421875,290.7035827636719,292.3531188964844,293.1499938964844,293.1499938964844,282.75,35995.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428106665611267,1.0,0.0,0.0,3.1012704372406006,3.101287841796875,6.417599252017681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4289.36328125,0.0,940.4785766601562,1895.4371337890625,0.0,1963.58349609375,0.769179105758667,1.0,0.0,3.0,1.0,0.0
12310740,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.8698310256004333,0.3749696612358093,0.3389445543289184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.895144522190094,0.4086939990520477,0.3882922828197479,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8787689805030823,0.3868157863616943,0.2717232406139374,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8323517441749573,0.3268079161643982,0.3113955855369568,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7391579151153564,0.2263851314783096,1.02928626537323,285.4090270996094,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2098999023437,285.4109802246094,1.0,0.5323019623756409,1.0,1.0,0.0,1.0,-2.808997631072998,2.8089911937713623,6.335205398499966e-06,2.165611743927002,0.8999587297439575,0.8999587297439575,0.0,129.79534912109375,172.0,23807.259765625,-0.0,1887.875244140625,1.0,282.7366638183594,284.56610107421875,290.57769775390625,292.1418151855469,293.1499938964844,293.1499938964844,283.04998779296875,35974.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353938221931458,1.0,0.0,0.0,3.1017041206359863,3.1017215251922607,6.419394367185305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.46875,0.0,940.6905517578124,1895.4371337890625,0.0,1900.4774169921875,0.7692803740501404,1.0,0.0,3.0,1.0,0.0
12310800,297.1502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.408935546875,0.8698310256004333,0.3749696612358093,0.3389445543289184,297.272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4090270996094,0.895144522190094,0.4086939990520477,0.3882922828197479,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4089660644531,0.8787689805030823,0.3868157863616943,0.2717232406139374,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.40875244140625,0.8323517441749573,0.3268079161643982,0.3113955855369568,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4081726074219,0.7391579151153564,0.2263851314783096,1.02928626537323,285.4090270996094,285.4009094238281,293.786376953125,287.5990295410156,293.7878723144531,297.2098999023437,285.4109802246094,1.0,0.5323019623756409,1.0,1.0,0.0,1.0,-2.808997631072998,2.8089911937713623,6.335205398499966e-06,2.165611743927002,0.8999587297439575,0.8999587297439575,0.0,129.79534912109375,172.0,23807.259765625,-0.0,1887.875244140625,1.0,282.7366638183594,284.56610107421875,290.57769775390625,292.1418151855469,293.1499938964844,293.1499938964844,283.04998779296875,35974.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7353938221931458,1.0,0.0,0.0,3.1017041206359863,3.1017215251922607,6.419394367185305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.46875,0.0,940.6905517578124,1895.4371337890625,0.0,1900.4774169921875,0.7692803740501404,1.0,0.0,3.0,1.0,0.0
12310860,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8455960154533386,0.3763130307197571,0.3404998183250427,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.8700032830238342,0.4112342298030853,0.3911040723323822,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8542838096618652,0.3887666761875152,0.2733736336231231,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8107914924621582,0.3288027942180633,0.3137251436710357,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.7201275825500488,0.2274117022752761,1.0361882448196411,285.6258850097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21844482421875,285.6281433105469,1.0,0.5450014472007751,1.0,1.0,0.0,1.0,-2.8273184299468994,2.827311992645264,6.418336852220818e-06,2.179837942123413,0.9028330445289612,0.9028330445289612,0.0,145.975830078125,175.0,23124.478515625,-0.0,1994.9449462890625,1.0,283.0354919433594,284.8094177246094,290.5049133300781,292.0060119628906,293.1499938964844,293.1499938964844,282.75,35881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180905342102051,1.0,0.0,0.0,3.1058168411254883,3.1058342456817627,6.4364297713837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.234375,0.0,943.4051513671876,1895.4371337890625,0.0,1756.3392333984375,0.7701218724250793,1.0,0.0,3.0,1.0,0.0
12310920,297.1636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6257629394531,0.8455960154533386,0.3763130307197571,0.3404998183250427,297.2820739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6258544921875,0.8700032830238342,0.4112342298030853,0.3911040723323822,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.62579345703125,0.8542838096618652,0.3887666761875152,0.2733736336231231,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6255798339844,0.8107914924621582,0.3288027942180633,0.3137251436710357,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6249084472656,0.7201275825500488,0.2274117022752761,1.0361882448196411,285.6258850097656,285.4927978515625,293.7122497558594,287.57208251953125,293.7137145996094,297.21844482421875,285.6281433105469,1.0,0.5450014472007751,1.0,1.0,0.0,1.0,-2.8273184299468994,2.827311992645264,6.418336852220818e-06,2.179837942123413,0.9028330445289612,0.9028330445289612,0.0,145.975830078125,175.0,23124.478515625,-0.0,1994.9449462890625,1.0,283.0354919433594,284.8094177246094,290.5049133300781,292.0060119628906,293.1499938964844,293.1499938964844,282.75,35881.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7180905342102051,1.0,0.0,0.0,3.1058168411254883,3.1058342456817627,6.4364297713837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4509.234375,0.0,943.4051513671876,1895.4371337890625,0.0,1756.3392333984375,0.7701218724250793,1.0,0.0,3.0,1.0,0.0
12310980,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8316564559936523,0.376114010810852,0.3412947356700897,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8558443188667297,0.4126713871955871,0.3933269083499908,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8404881954193115,0.3895058333873749,0.274565041065216,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7973358035087585,0.3299226760864258,0.3155706822872162,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.7083056569099426,0.2278450429439544,1.0414060354232788,285.427490234375,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2174072265625,285.4248046875,1.0,0.5534669756889343,1.0,1.0,0.0,1.0,-2.8408827781677246,2.840876340866089,6.480842330347514e-06,2.190646171569824,0.8986800312995911,0.8986800312995911,0.0,157.38449096679688,163.0,23669.427734375,-0.0,2072.302734375,1.0,282.7632141113281,284.5911865234375,290.6069641113281,292.2084045410156,293.1499938964844,293.1499938964844,283.04998779296875,36067.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347450256347656,1.0,0.0,0.0,3.1043810844421387,3.104398488998413,6.43047997073154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.0390625,0.0,943.43212890625,1895.4371337890625,0.0,1894.9935302734373,0.7699381709098816,1.0,0.0,3.0,1.0,0.0
12311040,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8316564559936523,0.376114010810852,0.3412947356700897,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4275207519531,0.8558443188667297,0.4126713871955871,0.3933269083499908,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276123046875,0.8404881954193115,0.3895058333873749,0.274565041065216,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4278564453125,0.7973358035087585,0.3299226760864258,0.3155706822872162,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4286499023437,0.7083056569099426,0.2278450429439544,1.0414060354232788,285.427490234375,285.5824584960937,293.63995361328125,287.5453796386719,293.641357421875,297.2174072265625,285.4248046875,1.0,0.5534669756889343,1.0,1.0,0.0,1.0,-2.8408827781677246,2.840876340866089,6.480842330347514e-06,2.190646171569824,0.8986800312995911,0.8986800312995911,0.0,157.38449096679688,163.0,23669.427734375,-0.0,2072.302734375,1.0,282.7632141113281,284.5911865234375,290.6069641113281,292.2084045410156,293.1499938964844,293.1499938964844,283.04998779296875,36067.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7347450256347656,1.0,0.0,0.0,3.1043810844421387,3.104398488998413,6.43047997073154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4211.0390625,0.0,943.43212890625,1895.4371337890625,0.0,1894.9935302734373,0.7699381709098816,1.0,0.0,3.0,1.0,0.0
12311100,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478515625,0.8288325667381287,0.375927984714508,0.3410267829895019,297.2772827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.54833984375,0.8533901572227478,0.4132696688175201,0.393853485584259,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.54803466796875,0.8379337191581726,0.3897525072097778,0.2746971547603607,297.2425231933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5470886230469,0.7949152588844299,0.3303667306900024,0.3159811794757843,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5442199707031,0.7059264183044434,0.2279493361711502,1.042007565498352,285.5484313964844,285.6263732910156,293.60455322265625,287.5321350097656,293.6059265136719,297.21551513671875,285.5581970214844,1.0,0.5546937584877014,1.0,1.0,0.0,1.0,-2.842570304870605,2.84256362915039,6.488707185781095e-06,2.192021369934082,0.8988426923751831,0.8988426923751831,0.0,159.5886688232422,163.0,23054.787109375,-0.0,2085.781005859375,1.0,282.98712158203125,284.7386779785156,290.5140075683594,292.0046691894531,293.1499938964844,293.1499938964844,283.04998779296875,36070.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7291421890258789,1.0,0.0,0.0,3.1025524139404297,3.102569818496704,6.422906153602526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4267.2333984375,0.0,941.984130859375,1895.4371337890625,0.0,1847.8856201171875,0.7695763111114502,1.0,0.0,3.0,1.0,0.0
12311160,297.1600952148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6062927246094,0.8293472528457642,0.3762588798999786,0.341128945350647,297.2789001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063842773437,0.8543946743011475,0.4142343401908874,0.3946104943752289,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6063232421875,0.838702380657196,0.3904151916503906,0.2750327289104461,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.60614013671875,0.7958759665489197,0.3311144411563873,0.3165567517280578,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6056213378906,0.7065845131874084,0.2282782346010208,1.0429989099502563,285.6063842773437,285.66961669921875,293.5696716308594,287.5189514160156,293.571044921875,297.21697998046875,285.608154296875,1.0,0.5548409223556519,1.0,1.0,0.0,1.0,-2.845885992050171,2.845879316329956,6.503887561848387e-06,2.194593667984009,0.8986182808876038,0.8986182808876038,0.0,159.35366821289062,151.0,22929.150390625,-0.0,2090.15576171875,1.0,283.03680419921875,284.7986755371094,290.48114013671875,291.99151611328125,293.1499938964844,293.1499938964844,283.1499938964844,36053.3671875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7238803505897522,1.0,0.0,0.0,3.1018707752227783,3.1018879413604736,6.420083877856086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4231.2841796875,0.0,941.3255615234376,1895.4371337890625,0.0,1804.065673828125,0.7673888206481934,1.0,0.0,3.0,1.0,0.0
12311220,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8359785079956055,0.3770981132984161,0.3416526019573211,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8623952269554138,0.4163194894790649,0.3963342905044555,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8459540009498596,0.3919289410114288,0.2759036719799042,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8036085963249207,0.332774668931961,0.3178792595863342,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.7130463719367981,0.2291156947612762,1.0455727577209473,285.6884765625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2214050292969,285.6891784667969,1.0,0.5528550744056702,1.0,1.0,0.0,1.0,-2.854316711425781,2.8543100357055664,6.542761184391566e-06,2.2012221813201904,0.897853434085846,0.897853434085846,0.0,154.70770263671875,139.0,22577.1171875,-0.0,2081.604248046875,1.0,283.14471435546875,284.8948059082031,290.4569091796875,291.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,35721.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153015732765198,1.0,0.0,0.0,3.0794687271118164,3.079485893249512,6.32768603736622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.345703125,0.0,921.3524780273438,1895.4371337890625,0.0,1733.5389404296875,0.7607134580612183,1.0,0.0,3.0,1.0,0.0
12311280,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884460449219,0.8359785079956055,0.3770981132984161,0.3416526019573211,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8623952269554138,0.4163194894790649,0.3963342905044555,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6884765625,0.8459540009498596,0.3919289410114288,0.2759036719799042,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6883850097656,0.8036085963249207,0.332774668931961,0.3178792595863342,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6882019042969,0.7130463719367981,0.2291156947612762,1.0455727577209473,285.6884765625,285.7540588378906,293.5015563964844,287.4928283691406,293.5028991699219,297.2214050292969,285.6891784667969,1.0,0.5528550744056702,1.0,1.0,0.0,1.0,-2.854316711425781,2.8543100357055664,6.542761184391566e-06,2.2012221813201904,0.897853434085846,0.897853434085846,0.0,154.70770263671875,139.0,22577.1171875,-0.0,2081.604248046875,1.0,283.14471435546875,284.8948059082031,290.4569091796875,291.9491271972656,293.1499938964844,293.1499938964844,283.1499938964844,35721.96875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7153015732765198,1.0,0.0,0.0,3.0794687271118164,3.079485893249512,6.32768603736622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4272.345703125,0.0,921.3524780273438,1895.4371337890625,0.0,1733.5389404296875,0.7607134580612183,1.0,0.0,3.0,1.0,0.0
12311340,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8471108675003052,0.3776128590106964,0.341914027929306,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8754584789276123,0.4181748330593109,0.3978428840637207,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8579918742179871,0.393202006816864,0.2766182124614715,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8155837059020996,0.3342834711074829,0.3190435171127319,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.7229723334312439,0.2299097925424575,1.0477749109268188,285.699462890625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2237548828125,285.69952392578125,1.0,0.5488601922988892,1.0,1.0,0.0,1.0,-2.86135196685791,2.8613455295562744,6.5754170464060735e-06,2.20681095123291,0.8955968618392944,0.8955968618392944,0.0,147.0196533203125,127.0,22418.013671875,-0.0,2055.8212890625,1.0,283.1497497558594,284.9139099121094,290.4609375,291.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,35128.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144052982330322,1.0,0.0,0.0,3.0360207557678223,3.03603744506836,6.150392550807737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.564453125,0.0,883.6962890625,1895.4371337890625,0.0,1726.2381591796875,0.7498921155929565,1.0,0.0,3.0,1.0,0.0
12311400,297.1700134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8471108675003052,0.3776128590106964,0.341914027929306,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8754584789276123,0.4181748330593109,0.3978428840637207,297.2283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8579918742179871,0.393202006816864,0.2766182124614715,297.25128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.8155837059020996,0.3342834711074829,0.3190435171127319,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.699462890625,0.7229723334312439,0.2299097925424575,1.0477749109268188,285.699462890625,285.8355407714844,293.43585205078125,287.46710205078125,293.4371337890625,297.2237548828125,285.69952392578125,1.0,0.5488601922988892,1.0,1.0,0.0,1.0,-2.86135196685791,2.8613455295562744,6.5754170464060735e-06,2.20681095123291,0.8955968618392944,0.8955968618392944,0.0,147.0196533203125,127.0,22418.013671875,-0.0,2055.8212890625,1.0,283.1497497558594,284.9139099121094,290.4609375,291.9572448730469,293.1499938964844,293.1499938964844,283.1499938964844,35128.86328125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144052982330322,1.0,0.0,0.0,3.0360207557678223,3.03603744506836,6.150392550807737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4269.564453125,0.0,883.6962890625,1895.4371337890625,0.0,1726.2381591796875,0.7498921155929565,1.0,0.0,3.0,1.0,0.0
12311460,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8619789481163025,0.3778555691242218,0.3418179154396057,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8925722241401672,0.4197854697704315,0.3990272581577301,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8739863038063049,0.3942268192768097,0.2770858705043793,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8301403522491455,0.3356063067913055,0.3199487626552582,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7353817224502563,0.2306004166603088,1.0491801500320437,285.70904541015625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2239990234375,285.709228515625,1.0,0.5435757637023926,1.0,1.0,0.0,1.0,-2.86600112915039,2.865994453430176,6.597111223527463e-06,2.210535764694214,0.892418622970581,0.892418622970581,0.0,137.72671508789062,115.0,22240.216796875,-0.0,2018.1197509765625,1.0,283.1499938964844,284.932861328125,290.4423828125,291.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,34390.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148087620735168,1.0,0.0,0.0,2.979809045791626,2.979825258255005,5.92475259963976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.96240234375,0.0,836.6326904296875,1895.4371337890625,0.0,1729.52294921875,0.736058235168457,1.0,0.0,3.0,1.0,0.0
12311520,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8619789481163025,0.3778555691242218,0.3418179154396057,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8925722241401672,0.4197854697704315,0.3990272581577301,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.8739863038063049,0.3942268192768097,0.2770858705043793,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7090148925781,0.8301403522491455,0.3356063067913055,0.3199487626552582,297.1936340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.708984375,0.7353817224502563,0.2306004166603088,1.0491801500320437,285.70904541015625,285.913818359375,293.37274169921875,287.4418029785156,293.3739624023437,297.2239990234375,285.709228515625,1.0,0.5435757637023926,1.0,1.0,0.0,1.0,-2.86600112915039,2.865994453430176,6.597111223527463e-06,2.210535764694214,0.892418622970581,0.892418622970581,0.0,137.72671508789062,115.0,22240.216796875,-0.0,2018.1197509765625,1.0,283.1499938964844,284.932861328125,290.4423828125,291.93438720703125,293.1499938964844,293.1499938964844,283.1499938964844,34390.01171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7148087620735168,1.0,0.0,0.0,2.979809045791626,2.979825258255005,5.92475259963976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.96240234375,0.0,836.6326904296875,1895.4371337890625,0.0,1729.52294921875,0.736058235168457,1.0,0.0,3.0,1.0,0.0
12311580,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8813851475715637,0.3780243396759033,0.3415855467319488,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.914814293384552,0.4212861955165863,0.4000440835952759,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8945563435554504,0.3951613903045654,0.2774401903152466,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8484567999839783,0.3368497490882873,0.3207195997238159,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7512499094009399,0.2312558591365814,1.0501753091812134,285.7227783203125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22344970703125,285.72314453125,1.0,0.5374886393547058,1.0,1.0,0.0,1.0,-2.869493246078491,2.8694865703582764,6.613470304728253e-06,2.213351488113404,0.8884762525558472,0.8884762525558472,0.0,127.41024017333984,103.0,22048.408203125,-0.0,1973.392578125,1.0,283.1499938964844,284.9567565917969,290.4125671386719,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,33556.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139831185340881,1.0,0.0,0.0,2.9144175052642822,2.914433002471924,5.667569666911731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.572265625,0.0,784.1007080078125,1895.4371337890625,0.0,1722.8038330078125,0.7200567722320557,1.0,0.0,3.0,1.0,0.0
12311640,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8813851475715637,0.3780243396759033,0.3415855467319488,297.28204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.914814293384552,0.4212861955165863,0.4000440835952759,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227783203125,0.8945563435554504,0.3951613903045654,0.2774401903152466,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7227478027344,0.8484567999839783,0.3368497490882873,0.3207195997238159,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.72265625,0.7512499094009399,0.2312558591365814,1.0501753091812134,285.7227783203125,285.9886169433594,293.3124084472656,287.4169921875,293.3135681152344,297.22344970703125,285.72314453125,1.0,0.5374886393547058,1.0,1.0,0.0,1.0,-2.869493246078491,2.8694865703582764,6.613470304728253e-06,2.213351488113404,0.8884762525558472,0.8884762525558472,0.0,127.41024017333984,103.0,22048.408203125,-0.0,1973.392578125,1.0,283.1499938964844,284.9567565917969,290.4125671386719,291.8949279785156,293.1499938964844,293.1499938964844,283.1499938964844,33556.8671875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7139831185340881,1.0,0.0,0.0,2.9144175052642822,2.914433002471924,5.667569666911731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4238.572265625,0.0,784.1007080078125,1895.4371337890625,0.0,1722.8038330078125,0.7200567722320557,1.0,0.0,3.0,1.0,0.0
12311700,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337341308594,0.8931024074554443,0.3781061768531799,0.3414501249790191,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.9291438460350036,0.4220158755779266,0.4005165994167328,297.2276916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7337646484375,0.9068974256515504,0.3956185579299927,0.2775975465774536,297.2509155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7336730957031,0.8595889806747437,0.3374593257904053,0.3210781216621399,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7334899902344,0.7609481811523438,0.2315839678049087,1.0506069660186768,285.7337646484375,286.024658203125,293.2833251953125,287.40478515625,293.2844543457031,297.2231140136719,285.7344970703125,1.0,0.5342454314231873,1.0,1.0,0.0,1.0,-2.871037483215332,2.871030807495117,6.620719432248734e-06,2.2146003246307373,0.886285662651062,0.886285662651062,0.0,121.9933624267578,103.0,21936.978515625,-0.0,1949.39306640625,1.0,283.1499938964844,284.9739990234375,290.3966064453125,291.8722229003906,293.1499938964844,293.1499938964844,283.1499938964844,32988.4453125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7129795551300049,1.0,0.0,0.0,2.8711276054382324,2.871142625808716,5.500451152329333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4228.537109375,0.0,750.4193115234375,1895.4371337890625,0.0,1714.6522216796875,0.7122677564620972,1.0,0.0,3.0,1.0,0.0
12311760,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9064550399780272,0.3781903684139251,0.3413158655166626,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408752441406,0.9451671838760376,0.4227361381053924,0.4009776711463928,297.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408447265625,0.9220434427261353,0.3960739076137543,0.2777518928050995,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7408142089844,0.8724067211151123,0.3380651175975799,0.3214296400547027,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7406616210937,0.7721341848373413,0.2319164425134658,1.0510377883911133,285.7408752441406,286.05975341796875,293.2550354003906,287.3927307128906,293.2561340332031,297.2227783203125,285.7414245605469,1.0,0.5309078097343445,1.0,1.0,0.0,1.0,-2.872556447982788,2.872549772262573,6.627853963436792e-06,2.215829372406006,0.8838788270950317,0.8838788270950317,0.0,116.4463348388672,91.0,21848.8828125,-0.0,1924.6885986328125,1.0,283.1499938964844,284.9855651855469,290.38165283203125,291.8515319824219,293.1499938964844,293.1499938964844,283.1499938964844,32663.353515625,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7117167115211487,1.0,0.0,0.0,2.8421525955200195,2.842167377471924,5.389992452364822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4220.57421875,0.0,728.7240600585938,1895.4371337890625,0.0,1704.4176025390625,0.7024331092834473,1.0,0.0,3.0,1.0,0.0
12311820,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9424238801002502,0.3783801198005676,0.3410477042198181,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.979482352733612,0.4241600930690765,0.4018667340278625,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.958844780921936,0.3969914019107818,0.2780519723892212,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.904182195663452,0.3392755091190338,0.3221150636672973,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.799884021282196,0.23260298371315,1.0519227981567385,285.7633361816406,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2220764160156,285.7640380859375,1.0,0.5240256786346436,1.0,1.0,0.0,1.0,-2.875550985336304,2.875544309616089,6.641932486672886e-06,2.218252182006836,0.8787423372268677,0.8787423372268677,0.0,105.08135986328124,94.0,21644.783203125,-0.0,1873.8026123046875,1.0,283.1499938964844,285.01910400390625,290.353515625,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,31728.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085344195365906,1.0,0.0,0.0,2.764493703842163,2.76450777053833,5.099464601698855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.12744140625,0.0,672.232177734375,1895.4371337890625,0.0,1678.7449951171875,0.6835343241691589,1.0,0.0,3.0,1.0,0.0
12311880,297.1679077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.9424238801002502,0.3783801198005676,0.3410477042198181,297.2776794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633361816406,0.979482352733612,0.4241600930690765,0.4018667340278625,297.2267150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7633056640625,0.958844780921936,0.3969914019107818,0.2780519723892212,297.2499389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7632751464844,0.904182195663452,0.3392755091190338,0.3221150636672973,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7630920410156,0.799884021282196,0.23260298371315,1.0519227981567385,285.7633361816406,286.126953125,293.2008361816406,287.3690795898437,293.2018737792969,297.2220764160156,285.7640380859375,1.0,0.5240256786346436,1.0,1.0,0.0,1.0,-2.875550985336304,2.875544309616089,6.641932486672886e-06,2.218252182006836,0.8787423372268677,0.8787423372268677,0.0,105.08135986328124,94.0,21644.783203125,-0.0,1873.8026123046875,1.0,283.1499938964844,285.01910400390625,290.353515625,291.8099670410156,293.1499938964844,293.1499938964844,283.1499938964844,31728.6640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7085344195365906,1.0,0.0,0.0,2.764493703842163,2.76450777053833,5.099464601698855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.12744140625,0.0,672.232177734375,1895.4371337890625,0.0,1678.7449951171875,0.6835343241691589,1.0,0.0,3.0,1.0,0.0
12311940,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9633602499961852,0.378586083650589,0.3410142660140991,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913513183594,0.9965272545814514,0.425557941198349,0.4029592871665954,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.9786401391029358,0.3979110717773437,0.2785228788852691,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.9260880351066588,0.3404800593852997,0.3230234384536743,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.8167315125465393,0.2333135306835174,1.054002285003662,285.7913513183594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2214660644531,285.7923278808594,1.0,0.5215561985969543,1.0,1.0,0.0,1.0,-2.8809781074523926,2.8809714317321777,6.667216894129524e-06,2.2225234508514404,0.8732019066810608,0.8732019066810608,0.0,99.51730346679688,112.0,21450.306640625,-0.0,1855.166015625,1.0,283.1499938964844,285.058349609375,290.3285827636719,291.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,30764.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049685120582581,1.0,0.0,0.0,2.682565689086914,2.6825788021087646,4.801689215128135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.9580078125,0.0,615.8968505859375,1895.4371337890625,0.0,1650.1822509765625,0.6636207103729248,1.0,0.0,3.0,1.0,0.0
12312000,297.1676940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7912902832031,0.9633602499961852,0.378586083650589,0.3410142660140991,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7913513183594,0.9965272545814514,0.425557941198349,0.4029592871665954,297.2261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.9786401391029358,0.3979110717773437,0.2785228788852691,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.791259765625,0.9260880351066588,0.3404800593852997,0.3230234384536743,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.791015625,0.8167315125465393,0.2333135306835174,1.054002285003662,285.7913513183594,286.19000244140625,293.1499938964844,287.3460693359375,293.1509704589844,297.2214660644531,285.7923278808594,1.0,0.5215561985969543,1.0,1.0,0.0,1.0,-2.8809781074523926,2.8809714317321777,6.667216894129524e-06,2.2225234508514404,0.8732019066810608,0.8732019066810608,0.0,99.51730346679688,112.0,21450.306640625,-0.0,1855.166015625,1.0,283.1499938964844,285.058349609375,290.3285827636719,291.7718505859375,293.1499938964844,293.1499938964844,283.1499938964844,30764.93359375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049685120582581,1.0,0.0,0.0,2.682565689086914,2.6825788021087646,4.801689215128135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.9580078125,0.0,615.8968505859375,1895.4371337890625,0.0,1650.1822509765625,0.6636207103729248,1.0,0.0,3.0,1.0,0.0
12312060,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9390559196472168,0.3767074644565582,0.3399636745452881,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9784057140350342,0.4247274696826935,0.4028877019882202,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9568889141082764,0.3966727256774902,0.2781693935394287,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9028591513633728,0.3394252359867096,0.3227519094944,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.7977466583251953,0.2316683232784271,1.0502358675003052,285.8182983398437,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1991882324219,285.8190002441406,1.0,0.5250213146209717,1.0,1.0,0.0,1.0,-2.8743655681610107,2.874359130859375,6.637200840486912e-06,2.217670440673828,0.8672709465026855,0.8672709465026855,0.0,105.68203735351562,130.0,21188.703125,-0.0,1874.8441162109373,1.0,283.1499938964844,285.0973815917969,290.3053283691406,291.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,29782.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012637257575989,1.0,0.0,0.0,2.59712028503418,2.597132682800293,4.500673185248161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.546875,0.0,560.5991821289062,1895.4371337890625,0.0,1620.74072265625,0.6428670287132263,1.0,0.0,3.0,1.0,0.0
12312120,297.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182678222656,0.9390559196472168,0.3767074644565582,0.3399636745452881,297.25177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9784057140350342,0.4247274696826935,0.4028877019882202,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182983398437,0.9568889141082764,0.3966727256774902,0.2781693935394287,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8182373046875,0.9028591513633728,0.3394252359867096,0.3227519094944,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8180236816406,0.7977466583251953,0.2316683232784271,1.0502358675003052,285.8182983398437,286.24908447265625,293.10235595703125,287.3238525390625,293.103271484375,297.1991882324219,285.8190002441406,1.0,0.5250213146209717,1.0,1.0,0.0,1.0,-2.8743655681610107,2.874359130859375,6.637200840486912e-06,2.217670440673828,0.8672709465026855,0.8672709465026855,0.0,105.68203735351562,130.0,21188.703125,-0.0,1874.8441162109373,1.0,283.1499938964844,285.0973815917969,290.3053283691406,291.73419189453125,293.1499938964844,293.1499938964844,283.1499938964844,29782.625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7012637257575989,1.0,0.0,0.0,2.59712028503418,2.597132682800293,4.500673185248161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4168.546875,0.0,560.5991821289062,1895.4371337890625,0.0,1620.74072265625,0.6428670287132263,1.0,0.0,3.0,1.0,0.0
12312180,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.904169499874115,0.3757559657096863,0.3393702805042267,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9465864300727844,0.4247080385684967,0.4031521379947662,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9220200777053832,0.3963216841220855,0.2781250476837158,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8732424378395081,0.3391788303852081,0.3227979242801666,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.7709111571311951,0.2307805716991424,1.0475783348083496,285.8490905761719,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.18701171875,285.8501892089844,1.0,0.5316876769065857,1.0,1.0,0.0,1.0,-2.870770215988159,2.8707637786865234,6.620571639359696e-06,2.2148807048797607,0.8610385060310364,0.8610385060310364,0.0,116.5743408203125,148.0,20934.431640625,-0.0,1922.427490234375,1.0,283.1499938964844,285.1410827636719,290.2813415527344,291.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,28787.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969702839851379,1.0,0.0,0.0,2.508584976196289,2.508596658706665,4.199049783437658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.7685546875,0.0,506.8981628417969,1895.4371337890625,0.0,1586.9256591796875,0.6213734149932861,1.0,0.0,3.0,1.0,0.0
12312240,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490295410156,0.904169499874115,0.3757559657096863,0.3393702805042267,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490905761719,0.9465864300727844,0.4247080385684967,0.4031521379947662,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8490600585937,0.9220200777053832,0.3963216841220855,0.2781250476837158,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8489685058594,0.8732424378395081,0.3391788303852081,0.3227979242801666,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.84869384765625,0.7709111571311951,0.2307805716991424,1.0475783348083496,285.8490905761719,286.3046875,293.0574951171875,287.3026123046875,293.058349609375,297.18701171875,285.8501892089844,1.0,0.5316876769065857,1.0,1.0,0.0,1.0,-2.870770215988159,2.8707637786865234,6.620571639359696e-06,2.2148807048797607,0.8610385060310364,0.8610385060310364,0.0,116.5743408203125,148.0,20934.431640625,-0.0,1922.427490234375,1.0,283.1499938964844,285.1410827636719,290.2813415527344,291.6939392089844,293.1499938964844,293.1499938964844,283.1499938964844,28787.234375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6969702839851379,1.0,0.0,0.0,2.508584976196289,2.508596658706665,4.199049783437658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.7685546875,0.0,506.8981628417969,1895.4371337890625,0.0,1586.9256591796875,0.6213734149932861,1.0,0.0,3.0,1.0,0.0
