time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12312300,297.1356506347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87078857421875,0.8889480829238892,0.3754342794418335,0.3392831087112427,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.87091064453125,0.9292128682136536,0.4248504340648651,0.4034970998764038,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.870849609375,0.9053410291671752,0.3963077664375305,0.2782696187496185,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8706970214844,0.8592722415924072,0.3392194211483001,0.3230437040328979,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8702697753906,0.7583704590797424,0.2305164635181427,1.047354221343994,285.87091064453125,286.3312072753906,293.0361022949219,287.2923583984375,293.0369567871094,297.1831359863281,285.87255859375,1.0,0.5359118580818176,1.0,1.0,0.0,1.0,-2.871277570724488,2.8712708950042725,6.622954970225692e-06,2.2152912616729736,0.8579208850860596,0.8579208850860596,0.0,123.01055145263672,148.0,20802.69140625,-0.0,1954.7630615234373,1.0,283.1499938964844,285.170166015625,290.2698669433594,291.6737976074219,293.1499938964844,293.1499938964844,283.1499938964844,28164.552734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6946645975112915,1.0,0.0,0.0,2.455380439758301,2.4553916454315186,4.022823247851193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4139.923828125,0.0,476.1593017578125,1895.4371337890625,0.0,1568.90380859375,0.6112046837806702,1.0,0.0,3.0,1.0,0.0
12312360,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883056640625,0.8745322823524475,0.3751645088195801,0.3392810225486755,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883972167969,0.9125509858131408,0.425047904253006,0.4039317667484283,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8883361816406,0.8907341361045837,0.3963513076305389,0.2784832417964935,297.2080993652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.88824462890625,0.8463015556335449,0.3393238186836242,0.323386549949646,297.1577453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8878479003906,0.7467919588088989,0.2303313910961151,1.047649383544922,285.8883972167969,286.35693359375,293.015380859375,287.2823486328125,293.01617431640625,297.18017578125,285.8898010253906,1.0,0.5405694246292114,1.0,1.0,0.0,1.0,-2.872819662094116,2.8728129863739014,6.630141342611751e-06,2.216512680053711,0.8547155857086182,0.8547155857086182,0.0,129.97508239746094,166.0,20706.5390625,-0.0,1991.3936767578125,1.0,283.1499938964844,285.1928100585937,290.2598571777344,291.6571960449219,293.1499938964844,293.1499938964844,283.1499938964844,27777.142578125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6924083828926086,1.0,0.0,0.0,2.417609453201294,2.4176204204559326,3.9000096307972854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4133.0537109375,0.0,455.3497314453125,1895.4371337890625,0.0,1551.3638916015625,0.5992770791053772,1.0,0.0,3.0,1.0,0.0
12312420,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.8488888144493103,0.3747182786464691,0.3394179940223694,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.884919285774231,0.4255402684211731,0.4049569070339203,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8644037246704102,0.3965410590171814,0.2790293395519256,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8233261108398438,0.3396537601947784,0.3242519795894623,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7264139652252197,0.2301227450370788,1.0492887496948242,285.93475341796875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1761169433594,285.9364318847656,1.0,0.5507984757423401,1.0,1.0,0.0,1.0,-2.877881050109864,2.8778746128082275,6.653713171544951e-06,2.2205023765563965,0.8484293222427368,0.8484293222427368,0.0,145.15057373046875,169.0,20487.806640625,-0.0,2074.1875,1.0,283.1499938964844,285.2514038085937,290.2409973144531,291.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,26753.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879510879516602,1.0,0.0,0.0,2.3246281147003174,2.32463812828064,3.605788947425026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53857421875,0.0,406.3184509277344,1895.4371337890625,0.0,1516.99365234375,0.5766697525978088,1.0,0.0,3.0,1.0,0.0
12312480,297.1314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346618652344,0.8488888144493103,0.3747182786464691,0.3394179940223694,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.93475341796875,0.884919285774231,0.4255402684211731,0.4049569070339203,297.1861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9346923828125,0.8644037246704102,0.3965410590171814,0.2790293395519256,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9345703125,0.8233261108398438,0.3396537601947784,0.3242519795894623,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.93414306640625,0.7264139652252197,0.2301227450370788,1.0492887496948242,285.93475341796875,286.4059143066406,292.9758605957031,287.2630310058594,292.97662353515625,297.1761169433594,285.9364318847656,1.0,0.5507984757423401,1.0,1.0,0.0,1.0,-2.877881050109864,2.8778746128082275,6.653713171544951e-06,2.2205023765563965,0.8484293222427368,0.8484293222427368,0.0,145.15057373046875,169.0,20487.806640625,-0.0,2074.1875,1.0,283.1499938964844,285.2514038085937,290.2409973144531,291.62408447265625,293.1499938964844,293.1499938964844,283.1499938964844,26753.419921875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6879510879516602,1.0,0.0,0.0,2.3246281147003174,2.32463812828064,3.605788947425026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4117.53857421875,0.0,406.3184509277344,1895.4371337890625,0.0,1516.99365234375,0.5766697525978088,1.0,0.0,3.0,1.0,0.0
12312540,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.835015594959259,0.3743664026260376,0.3394530415534973,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8700622320175171,0.4261133074760437,0.4058684706687927,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8502281308174133,0.3968232572078705,0.2794983386993408,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8104070425033569,0.3400919139385223,0.3250320851802826,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.7148576378822327,0.2300685346126556,1.050737738609314,285.9863586425781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1737365722656,285.9881591796875,1.0,0.5572940707206726,1.0,1.0,0.0,1.0,-2.882263898849488,2.8822572231292725,6.674285486951703e-06,2.2240138053894043,0.8422793745994568,0.8422793745994568,0.0,155.27139282226562,172.0,20257.71484375,-0.0,2131.266845703125,1.0,283.1499938964844,285.3153686523437,290.22332763671875,291.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,25719.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836522817611694,1.0,0.0,0.0,2.2301125526428223,2.2301218509674072,3.318538972507668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.96044921875,0.0,360.1195373535156,1895.4371337890625,0.0,1484.2056884765625,0.5536527633666992,1.0,0.0,3.0,1.0,0.0
12312600,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862365722656,0.835015594959259,0.3743664026260376,0.3394530415534973,297.2221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.986328125,0.8700622320175171,0.4261133074760437,0.4058684706687927,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9862670898437,0.8502281308174133,0.3968232572078705,0.2794983386993408,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.98614501953125,0.8104070425033569,0.3400919139385223,0.3250320851802826,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.98565673828125,0.7148576378822327,0.2300685346126556,1.050737738609314,285.9863586425781,286.4517822265625,292.9389038085937,287.24468994140625,292.9396057128906,297.1737365722656,285.9881591796875,1.0,0.5572940707206726,1.0,1.0,0.0,1.0,-2.882263898849488,2.8822572231292725,6.674285486951703e-06,2.2240138053894043,0.8422793745994568,0.8422793745994568,0.0,155.27139282226562,172.0,20257.71484375,-0.0,2131.266845703125,1.0,283.1499938964844,285.3153686523437,290.22332763671875,291.59234619140625,293.1499938964844,293.1499938964844,283.1499938964844,25719.373046875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6836522817611694,1.0,0.0,0.0,2.2301125526428223,2.2301218509674072,3.318538972507668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4101.96044921875,0.0,360.1195373535156,1895.4371337890625,0.0,1484.2056884765625,0.5536527633666992,1.0,0.0,3.0,1.0,0.0
12312660,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.826620876789093,0.3741263151168823,0.3394656181335449,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8612949848175049,0.4267652332782745,0.4067279994487762,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.8418742418289185,0.3972031474113464,0.2799411416053772,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8021761178970337,0.3406210839748382,0.3257751166820526,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.7073549032211304,0.2301560938358307,1.0522345304489136,286.0431823730469,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1727600097656,286.04522705078125,1.0,0.561988890171051,1.0,1.0,0.0,1.0,-2.8865365982055664,2.886529922485352,6.6943148340214975e-06,2.22741174697876,0.836371123790741,0.836371123790741,0.0,162.184814453125,160.0,20016.513671875,-0.0,2172.541015625,1.0,283.1499938964844,285.3848571777344,290.2057189941406,291.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,24677.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679302453994751,1.0,0.0,0.0,2.134398937225342,2.134407520294189,3.0397970363083004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.87744140625,0.0,316.93048095703125,1895.4371337890625,0.0,1451.3978271484375,0.53029465675354,1.0,0.0,3.0,1.0,0.0
12312720,297.13043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0430603027344,0.826620876789093,0.3741263151168823,0.3394656181335449,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431823730469,0.8612949848175049,0.4267652332782745,0.4067279994487762,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0431213378906,0.8418742418289185,0.3972031474113464,0.2799411416053772,297.2004699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.04296875,0.8021761178970337,0.3406210839748382,0.3257751166820526,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0424194335937,0.7073549032211304,0.2301560938358307,1.0522345304489136,286.0431823730469,286.49462890625,292.9043273925781,287.22735595703125,292.9049987792969,297.1727600097656,286.04522705078125,1.0,0.561988890171051,1.0,1.0,0.0,1.0,-2.8865365982055664,2.886529922485352,6.6943148340214975e-06,2.22741174697876,0.836371123790741,0.836371123790741,0.0,162.184814453125,160.0,20016.513671875,-0.0,2172.541015625,1.0,283.1499938964844,285.3848571777344,290.2057189941406,291.5600891113281,293.1499938964844,293.1499938964844,283.1499938964844,24677.18359375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.679302453994751,1.0,0.0,0.0,2.134398937225342,2.134407520294189,3.0397970363083004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4085.87744140625,0.0,316.93048095703125,1895.4371337890625,0.0,1451.3978271484375,0.53029465675354,1.0,0.0,3.0,1.0,0.0
12312780,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.8279371857643127,0.3740147948265075,0.3392876386642456,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.863342821598053,0.4275023341178894,0.4073494672775268,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.843651294708252,0.3976917862892151,0.280223399400711,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.8041595816612244,0.3412404358386993,0.3262860476970672,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.7089002132415771,0.2303814888000488,1.0528486967086792,286.10498046875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.17303466796875,286.107177734375,1.0,0.5611745715141296,1.0,1.0,0.0,1.0,-2.888763904571533,2.8887572288513184,6.704934548906749e-06,2.229257106781006,0.8308096528053284,0.8308096528053284,0.0,161.07313537597656,148.0,19754.291015625,-0.0,2170.871337890625,1.0,283.1499938964844,285.4595642089844,290.1881408691406,291.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,23628.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747084856033325,1.0,0.0,0.0,2.0377678871154785,2.037775754928589,2.770784703898244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.95947265625,0.0,276.84979248046875,1895.4371337890625,0.0,1417.1617431640625,0.506650984287262,1.0,0.0,3.0,1.0,0.0
12312840,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1048583984375,0.8279371857643127,0.3740147948265075,0.3392876386642456,297.2181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.10498046875,0.863342821598053,0.4275023341178894,0.4073494672775268,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1049194335937,0.843651294708252,0.3976917862892151,0.280223399400711,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.104736328125,0.8041595816612244,0.3412404358386993,0.3262860476970672,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1041564941406,0.7089002132415771,0.2303814888000488,1.0528486967086792,286.10498046875,286.5346069335937,292.8721008300781,287.21099853515625,292.8727111816406,297.17303466796875,286.107177734375,1.0,0.5611745715141296,1.0,1.0,0.0,1.0,-2.888763904571533,2.8887572288513184,6.704934548906749e-06,2.229257106781006,0.8308096528053284,0.8308096528053284,0.0,161.07313537597656,148.0,19754.291015625,-0.0,2170.871337890625,1.0,283.1499938964844,285.4595642089844,290.1881408691406,291.5268859863281,293.1499938964844,293.1499938964844,283.1499938964844,23628.568359375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6747084856033325,1.0,0.0,0.0,2.0377678871154785,2.037775754928589,2.770784703898244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4068.95947265625,0.0,276.84979248046875,1895.4371337890625,0.0,1417.1617431640625,0.506650984287262,1.0,0.0,3.0,1.0,0.0
12312900,297.1330261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1419677734375,0.831036388874054,0.3740202486515045,0.3391723930835724,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.14215087890625,0.867092490196228,0.4279128015041351,0.4076157212257385,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1420593261719,0.8470932245254517,0.3979882597923279,0.2803384363651275,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1418151855469,0.8077240586280823,0.3415930867195129,0.3264989554882049,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1410522460937,0.7119460701942444,0.2305542826652526,1.053036093711853,286.14215087890625,286.5535583496094,292.8568115234375,287.20318603515625,292.857421875,297.1736755371094,286.1449890136719,1.0,0.559631884098053,1.0,1.0,0.0,1.0,-2.8895649909973145,2.8895583152771,6.708755790896248e-06,2.2299208641052246,0.8282473087310791,0.8282473087310791,0.0,158.5186309814453,148.0,19594.61328125,-0.0,2159.65283203125,1.0,283.1499938964844,285.5043029785156,290.178955078125,291.5081787109375,293.1499938964844,293.1499938964844,283.1499938964844,22995.40234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6722291111946106,1.0,0.0,0.0,1.9810965061187744,1.981104016304016,2.618814107790968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4058.417236328125,0.0,254.8524932861328,1895.4371337890625,0.0,1398.8638916015625,0.4955013394355774,1.0,0.0,3.0,1.0,0.0
12312960,297.13458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1723937988281,0.8353903889656067,0.3740667402744293,0.3390688598155975,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17254638671875,0.8722639679908752,0.4283527433872223,0.4078807532787323,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1724548339844,0.8518757820129395,0.3983209729194641,0.2804577648639679,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1722717285156,0.812448263168335,0.3419755697250366,0.326709896326065,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.171630859375,0.7160128951072693,0.2307678461074829,1.0532567501068115,286.17254638671875,286.5718078613281,292.84210205078125,287.1956481933594,292.8426513671875,297.1746826171875,286.1749572753906,1.0,0.5575730800628662,1.0,1.0,0.0,1.0,-2.890421390533448,2.8904147148132324,6.712829417665489e-06,2.2306246757507324,0.8257094621658325,0.8257094621658325,0.0,155.08444213867188,136.0,19475.720703125,-0.0,2144.185791015625,1.0,283.1499938964844,285.5403137207031,290.1707458496094,291.4926147460937,293.1499938964844,293.1499938964844,283.1499938964844,22575.943359375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6696971654891968,1.0,0.0,0.0,1.9404553174972528,1.940462589263916,2.51246888183232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4051.325927734375,0.0,239.9181365966797,1895.4371337890625,0.0,1380.3106689453125,0.4827654659748077,1.0,0.0,3.0,1.0,0.0
12313020,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.8474425673484802,0.3742858469486236,0.3388980329036712,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24737548828125,0.8863514065742493,0.4293248355388641,0.4084184169769287,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.8650485277175903,0.3990988135337829,0.2807156145572662,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.8246297836303711,0.3428307175636291,0.3271398544311523,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7265440225601196,0.2313130050897598,1.0538763999938965,286.24737548828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.177490234375,286.2500915527344,1.0,0.5524086356163025,1.0,1.0,0.0,1.0,-2.8924334049224854,2.8924264907836914,6.722359103150666e-06,2.232258081436157,0.8212129473686218,0.8212129473686218,0.0,146.41937255859375,124.0,19183.25390625,-0.0,2104.866943359375,1.0,283.1499938964844,285.6283874511719,290.15411376953125,291.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,21520.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642166972160339,1.0,0.0,0.0,1.8425583839416504,1.842564821243286,2.2653530606930882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.286865234375,0.0,206.0911102294922,1895.4371337890625,0.0,1340.617919921875,0.4586442708969116,1.0,0.0,3.0,1.0,0.0
12313080,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472229003906,0.8474425673484802,0.3742858469486236,0.3388980329036712,297.2191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.24737548828125,0.8863514065742493,0.4293248355388641,0.4084184169769287,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2472839355469,0.8650485277175903,0.3990988135337829,0.2807156145572662,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2470703125,0.8246297836303711,0.3428307175636291,0.3271398544311523,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.246337890625,0.7265440225601196,0.2313130050897598,1.0538763999938965,286.24737548828125,286.6063842773437,292.814208984375,287.1813049316406,292.81475830078125,297.177490234375,286.2500915527344,1.0,0.5524086356163025,1.0,1.0,0.0,1.0,-2.8924334049224854,2.8924264907836914,6.722359103150666e-06,2.232258081436157,0.8212129473686218,0.8212129473686218,0.0,146.41937255859375,124.0,19183.25390625,-0.0,2104.866943359375,1.0,283.1499938964844,285.6283874511719,290.15411376953125,291.4580383300781,293.1499938964844,293.1499938964844,283.1499938964844,21520.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6642166972160339,1.0,0.0,0.0,1.8425583839416504,1.842564821243286,2.2653530606930882e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.286865234375,0.0,206.0911102294922,1895.4371337890625,0.0,1340.617919921875,0.4586442708969116,1.0,0.0,3.0,1.0,0.0
12313140,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.8641385436058044,0.3746768236160278,0.3388204574584961,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.905298352241516,0.4304274916648865,0.4090143740177154,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305969238281,0.8830902576446533,0.4000343680381775,0.281035840511322,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8406035304069519,0.3438099920749664,0.3276235163211822,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7403769493103027,0.2320128679275512,1.0548993349075315,286.3307189941406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1814270019531,286.3337097167969,1.0,0.5463982224464417,1.0,1.0,0.0,1.0,-2.8952512741088867,2.895244598388672,6.735640454280656e-06,2.234511137008667,0.8174747824668884,0.8174747824668884,0.0,136.2241668701172,112.0,18876.07421875,-0.0,2059.2880859375,1.0,283.1499938964844,285.7248840332031,290.1385498046875,291.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,20463.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582866907119751,1.0,0.0,0.0,1.7442036867141724,1.7442095279693604,2.029961478910991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.9111328125,0.0,175.3211669921875,1895.4371337890625,0.0,1298.40380859375,0.43730428814888,1.0,0.0,3.0,1.0,0.0
12313200,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305053710937,0.8641385436058044,0.3746768236160278,0.3388204574584961,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3307189941406,0.905298352241516,0.4304274916648865,0.4090143740177154,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3305969238281,0.8830902576446533,0.4000343680381775,0.281035840511322,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3303527832031,0.8406035304069519,0.3438099920749664,0.3276235163211822,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.3295288085937,0.7403769493103027,0.2320128679275512,1.0548993349075315,286.3307189941406,286.6383972167969,292.78839111328125,287.16796875,292.78887939453125,297.1814270019531,286.3337097167969,1.0,0.5463982224464417,1.0,1.0,0.0,1.0,-2.8952512741088867,2.895244598388672,6.735640454280656e-06,2.234511137008667,0.8174747824668884,0.8174747824668884,0.0,136.2241668701172,112.0,18876.07421875,-0.0,2059.2880859375,1.0,283.1499938964844,285.7248840332031,290.1385498046875,291.423583984375,293.1499938964844,293.1499938964844,283.1499938964844,20463.6796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6582866907119751,1.0,0.0,0.0,1.7442036867141724,1.7442095279693604,2.029961478910991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4014.9111328125,0.0,175.3211669921875,1895.4371337890625,0.0,1298.40380859375,0.43730428814888,1.0,0.0,3.0,1.0,0.0
12313260,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8860463500022888,0.3751104176044464,0.3387928307056427,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935241699219,0.9317541718482972,0.4315625429153442,0.4096435606479645,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.9063251614570618,0.4010089933872223,0.2813896536827087,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.8614162802696228,0.3448298871517181,0.3281426727771759,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7584635615348816,0.2327999025583267,1.056269645690918,286.3935241699219,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1855163574219,286.3958740234375,1.0,0.5399320125579834,1.0,1.0,0.0,1.0,-2.8986709117889404,2.8986639976501465,6.751763976353686e-06,2.2372405529022217,0.8140496015548706,0.8140496015548706,0.0,125.2164077758789,100.0,18656.396484375,-0.0,2010.598876953125,1.0,283.1499938964844,285.7969055175781,290.1283874511719,291.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,19811.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527857184410095,1.0,0.0,0.0,1.678570032119751,1.6785755157470703,1.880062683312645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.2197265625,0.0,156.68016052246094,1895.4371337890625,0.0,1259.9461669921875,0.4214514493942261,1.0,0.0,3.0,1.0,0.0
12313320,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39337158203125,0.8860463500022888,0.3751104176044464,0.3387928307056427,297.2236633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3935241699219,0.9317541718482972,0.4315625429153442,0.4096435606479645,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.3934631347656,0.9063251614570618,0.4010089933872223,0.2813896536827087,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3932800292969,0.8614162802696228,0.3448298871517181,0.3281426727771759,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.39263916015625,0.7584635615348816,0.2327999025583267,1.056269645690918,286.3935241699219,286.66802978515625,292.7644958496094,287.1556396484375,292.76495361328125,297.1855163574219,286.3958740234375,1.0,0.5399320125579834,1.0,1.0,0.0,1.0,-2.8986709117889404,2.8986639976501465,6.751763976353686e-06,2.2372405529022217,0.8140496015548706,0.8140496015548706,0.0,125.2164077758789,100.0,18656.396484375,-0.0,2010.598876953125,1.0,283.1499938964844,285.7969055175781,290.1283874511719,291.3994140625,293.1499938964844,293.1499938964844,283.1499938964844,19811.73046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6527857184410095,1.0,0.0,0.0,1.678570032119751,1.6785755157470703,1.880062683312645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.2197265625,0.0,156.68016052246094,1895.4371337890625,0.0,1259.9461669921875,0.4214514493942261,1.0,0.0,3.0,1.0,0.0
12313380,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203186035156,0.8997058272361755,0.3753137588500976,0.3387590050697326,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4204406738281,0.948056936264038,0.4321309328079223,0.4099505245685577,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4203796386719,0.9219158291816713,0.4014926254749298,0.2815582156181335,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.42022705078125,0.8746126890182495,0.3453458547592163,0.3283988833427429,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.4196472167969,0.7699803113937378,0.2332167625427246,1.0570147037506104,286.4204406738281,286.6825256347656,292.7528076171875,287.1496276855469,292.75323486328125,297.1874084472656,286.4225158691406,1.0,0.5364470481872559,1.0,1.0,0.0,1.0,-2.9004054069519043,2.900398731231689,6.759957614121959e-06,2.238628387451172,0.8123564720153809,0.8123564720153809,0.0,119.3300323486328,100.0,18559.662109375,-0.0,1984.359130859375,1.0,283.1499938964844,285.8277282714844,290.1246337890625,291.3896484375,293.1499938964844,293.1499938964844,283.1499938964844,19554.642578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6502923965454102,1.0,0.0,0.0,1.6513326168060305,1.6513378620147705,1.8195437689882965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.26708984375,0.0,149.37496948242188,1895.4371337890625,0.0,1242.74267578125,0.4148876965045929,1.0,0.0,3.0,1.0,0.0
12313440,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422302246094,0.9145244359970092,0.3754831254482269,0.3387104868888855,297.2250366210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4423522949219,0.963825225830078,0.4326361119747162,0.4102151393890381,297.200927734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4422912597656,0.9385551810264589,0.4019185602664947,0.2816992402076721,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.442138671875,0.888499915599823,0.3458072245121002,0.3286209404468536,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.441650390625,0.7821400165557861,0.2335990369319915,1.0576910972595217,286.4423522949219,286.69537353515625,292.742431640625,287.1443176269531,292.74285888671875,297.18896484375,286.44415283203125,1.0,0.5331723690032959,1.0,1.0,0.0,1.0,-2.9019148349761963,2.901908159255981,6.767098057025578e-06,2.2398388385772705,0.8108285665512085,0.8108285665512085,0.0,113.840087890625,88.0,18478.904296875,-0.0,1959.679931640625,1.0,283.1499938964844,285.85284423828125,290.12164306640625,291.3817749023437,293.1499938964844,293.1499938964844,283.1499938964844,19355.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482375860214233,1.0,0.0,0.0,1.6294333934783936,1.6294385194778442,1.7716037348236569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3994.172119140625,0.0,143.6848907470703,1895.4371337890625,0.0,1228.67333984375,0.4096206426620483,1.0,0.0,3.0,1.0,0.0
12313500,297.1542053222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4623413085937,0.9333110451698304,0.3756387829780578,0.3386408984661102,297.225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4624328613281,0.9803541898727416,0.4331410229206085,0.4104699194431305,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.46240234375,0.9572545886039734,0.402339905500412,0.2818300426006317,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.4622802734375,0.9049625992774964,0.3462707698345184,0.3288356363773346,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4618225097656,0.7965753674507141,0.2339919507503509,1.058371901512146,286.4624328613281,286.7082214355469,292.7320556640625,287.1390380859375,292.73248291015625,297.1903686523437,286.46405029296875,1.0,0.5297085642814636,1.0,1.0,0.0,1.0,-2.903371334075928,2.903364658355713,6.773999302822631e-06,2.241010427474976,0.8092632293701172,0.8092632293701172,0.0,108.07925415039062,88.0,18402.6328125,-0.0,1933.5467529296875,1.0,283.1499938964844,285.8759155273437,290.11883544921875,291.3744506835937,293.1499938964844,293.1499938964844,283.1499938964844,19180.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463412642478943,1.0,0.0,0.0,1.6094837188720703,1.6094887256622314,1.728488854269017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3990.302490234375,0.0,138.6456298828125,1895.4371337890625,0.0,1215.7767333984375,0.404834121465683,1.0,0.0,3.0,1.0,0.0
12313560,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.48004150390625,0.9542596340179444,0.3757721185684204,0.3385509550571441,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801330566406,0.9963510036468506,0.4336237907409668,0.4107031524181366,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4801025390625,0.9763919115066528,0.4027385115623474,0.2819442451000213,297.2128295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.47998046875,0.9256100654602052,0.3467162251472473,0.3290326297283172,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4796142578125,0.8128207325935364,0.2343775182962417,1.0590190887451172,286.4801330566406,286.7205505371094,292.7221374511719,287.134033203125,292.7225036621094,297.19158935546875,286.4815673828125,1.0,0.5261971950531006,1.0,1.0,0.0,1.0,-2.904696226119995,2.904689311981201,6.78028800393804e-06,2.242079496383667,0.8077151775360107,0.8077151775360107,0.0,102.28870391845705,106.0,18333.21484375,-0.0,1907.0255126953125,1.0,283.1499938964844,285.8962707519531,290.1161193847656,291.3677062988281,293.1499938964844,293.1499938964844,283.1499938964844,19032.986328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.644669234752655,1.0,0.0,0.0,1.59196937084198,1.5919742584228516,1.6910748001919276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3986.73291015625,0.0,134.3367462158203,1895.4371337890625,0.0,1204.47607421875,0.4006440043449402,1.0,0.0,3.0,1.0,0.0
12313620,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.9535731673240662,0.3759422898292541,0.3387433588504791,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.9962518811225892,0.4345234632492065,0.4115885198116302,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.9761778712272644,0.4034481644630432,0.2824655771255493,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119934082031,0.9255675077438354,0.3475341498851776,0.3298366367816925,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116577148437,0.8129832148551941,0.2351022362709045,1.0623893737792969,286.5121459960937,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1932983398437,286.51348876953125,1.0,0.5282058715820312,1.0,1.0,0.0,1.0,-2.911620855331421,2.911614179611206,6.812754691054579e-06,2.2474687099456787,0.8046862483024597,0.8046862483024597,0.0,102.79602813720705,124.0,18229.041015625,-0.0,1920.8267822265625,1.0,283.1499938964844,285.93231201171875,290.1107788085937,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18803.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418856382369995,1.0,0.0,0.0,1.5627315044403076,1.5627362728118896,1.6295291516144061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.878173828125,0.0,127.38796997070312,1895.4371337890625,0.0,1185.810546875,0.393682599067688,1.0,0.0,3.0,1.0,0.0
12313680,297.1562805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120544433594,0.9535731673240662,0.3759422898292541,0.3387433588504791,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5121459960937,0.9962518811225892,0.4345234632492065,0.4115885198116302,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5120849609375,0.9761778712272644,0.4034481644630432,0.2824655771255493,297.2130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5119934082031,0.9255675077438354,0.3475341498851776,0.3298366367816925,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5116577148437,0.8129832148551941,0.2351022362709045,1.0623893737792969,286.5121459960937,286.7436828613281,292.7034606933594,287.1247253417969,292.7038269042969,297.1932983398437,286.51348876953125,1.0,0.5282058715820312,1.0,1.0,0.0,1.0,-2.911620855331421,2.911614179611206,6.812754691054579e-06,2.2474687099456787,0.8046862483024597,0.8046862483024597,0.0,102.79602813720705,124.0,18229.041015625,-0.0,1920.8267822265625,1.0,283.1499938964844,285.93231201171875,290.1107788085937,291.3557434082031,293.1499938964844,293.1499938964844,283.1499938964844,18803.427734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6418856382369995,1.0,0.0,0.0,1.5627315044403076,1.5627362728118896,1.6295291516144061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.878173828125,0.0,127.38796997070312,1895.4371337890625,0.0,1185.810546875,0.393682599067688,1.0,0.0,3.0,1.0,0.0
12313740,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.9263758659362792,0.3759509921073913,0.3390785157680511,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.9758207201957704,0.4352209568023681,0.4125917553901672,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.9517777562141418,0.4040118157863617,0.2831088602542877,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.9004550576210022,0.3482189774513244,0.3308199644088745,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.7931355834007263,0.2357100844383239,1.066706895828247,286.5405578613281,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1935729980469,286.54168701171875,1.0,0.5347762107849121,1.0,1.0,0.0,1.0,-2.920382738113404,2.9203758239746094,6.854008461232297e-06,2.2543156147003174,0.8017455339431763,0.8017455339431763,0.0,110.92919158935548,142.0,18152.783203125,-0.0,1975.669921875,1.0,283.1499938964844,285.9635314941406,290.10601806640625,291.3462829589844,293.1499938964844,293.1499938964844,283.1499938964844,18638.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398015022277832,1.0,0.0,0.0,1.5394062995910645,1.539410948753357,1.5812476306109605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.50390625,0.0,122.06986236572266,1895.4371337890625,0.0,1171.9573974609375,0.3881687819957733,1.0,0.0,3.0,1.0,0.0
12313800,297.15557861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404663085937,0.9263758659362792,0.3759509921073913,0.3390785157680511,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5405578613281,0.9758207201957704,0.4352209568023681,0.4125917553901672,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.54052734375,0.9517777562141418,0.4040118157863617,0.2831088602542877,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5404357910156,0.9004550576210022,0.3482189774513244,0.3308199644088745,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5401306152344,0.7931355834007263,0.2357100844383239,1.066706895828247,286.5405578613281,286.7649230957031,292.6863708496094,287.116455078125,292.6866760253906,297.1935729980469,286.54168701171875,1.0,0.5347762107849121,1.0,1.0,0.0,1.0,-2.920382738113404,2.9203758239746094,6.854008461232297e-06,2.2543156147003174,0.8017455339431763,0.8017455339431763,0.0,110.92919158935548,142.0,18152.783203125,-0.0,1975.669921875,1.0,283.1499938964844,285.9635314941406,290.10601806640625,291.3462829589844,293.1499938964844,293.1499938964844,283.1499938964844,18638.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6398015022277832,1.0,0.0,0.0,1.5394062995910645,1.539410948753357,1.5812476306109605e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.50390625,0.0,122.06986236572266,1895.4371337890625,0.0,1171.9573974609375,0.3881687819957733,1.0,0.0,3.0,1.0,0.0
12313860,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.8934033513069153,0.3758205771446228,0.3394446969032287,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.9432483315467834,0.435786485671997,0.4136295020580292,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.9167351126670836,0.404447078704834,0.2837845683097839,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.8710760474205017,0.3487801551818847,0.3318534791469574,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647277832031,0.7676412463188171,0.2361963242292404,1.071282982826233,286.5650939941406,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.19268798828125,286.5660705566406,1.0,0.5439683198928833,1.0,1.0,0.0,1.0,-2.9296250343322754,2.929618120193481,6.897706043673679e-06,2.261558055877685,0.7988583445549011,0.7988583445549011,0.0,123.40685272216795,160.0,18093.62109375,-0.0,2053.3544921875,1.0,283.1499938964844,285.9901428222656,290.1014709472656,291.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18519.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382713913917542,1.0,0.0,0.0,1.520353078842163,1.5203577280044556,1.5423478316733968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.884033203125,0.0,117.88458251953124,1895.4371337890625,0.0,1161.8541259765625,0.383703738451004,1.0,0.0,3.0,1.0,0.0
12313920,297.153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650329589844,0.8934033513069153,0.3758205771446228,0.3394446969032287,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650939941406,0.9432483315467834,0.435786485671997,0.4136295020580292,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5650634765625,0.9167351126670836,0.404447078704834,0.2837845683097839,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5649719238281,0.8710760474205017,0.3487801551818847,0.3318534791469574,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5647277832031,0.7676412463188171,0.2361963242292404,1.071282982826233,286.5650939941406,286.7843322753906,292.67071533203125,287.1092224121094,292.6710205078125,297.19268798828125,286.5660705566406,1.0,0.5439683198928833,1.0,1.0,0.0,1.0,-2.9296250343322754,2.929618120193481,6.897706043673679e-06,2.261558055877685,0.7988583445549011,0.7988583445549011,0.0,123.40685272216795,160.0,18093.62109375,-0.0,2053.3544921875,1.0,283.1499938964844,285.9901428222656,290.1014709472656,291.3382568359375,293.1499938964844,293.1499938964844,283.1499938964844,18519.087890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6382713913917542,1.0,0.0,0.0,1.520353078842163,1.5203577280044556,1.5423478316733968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3972.884033203125,0.0,117.88458251953124,1895.4371337890625,0.0,1161.8541259765625,0.383703738451004,1.0,0.0,3.0,1.0,0.0
12313980,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8640768527984619,0.3755815923213959,0.3398029506206512,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.9087649583816528,0.4362442195415497,0.414661169052124,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.8858098387718201,0.4047811925411224,0.2844597697257995,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.8440219163894653,0.3492372334003448,0.3328848481178283,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.7442293167114258,0.2365747094154358,1.0758367776870728,286.5865783691406,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1909484863281,286.58746337890625,1.0,0.5545604228973389,1.0,1.0,0.0,1.0,-2.9388210773468018,2.938814163208008,6.941332685528323e-06,2.268768548965454,0.7960121035575867,0.7960121035575867,0.0,138.44326782226562,178.0,18045.91015625,-0.0,2144.2666015625,1.0,283.1499938964844,286.01324462890625,290.0970458984375,291.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18433.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371049880981445,1.0,0.0,0.0,1.5043790340423584,1.504383563995361,1.510107807689565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.75634765625,0.0,114.4922103881836,1895.4371337890625,0.0,1154.190673828125,0.3799957931041717,1.0,0.0,3.0,1.0,0.0
12314040,297.1507568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865173339844,0.8640768527984619,0.3755815923213959,0.3398029506206512,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865783691406,0.9087649583816528,0.4362442195415497,0.414661169052124,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5865478515625,0.8858098387718201,0.4047811925411224,0.2844597697257995,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58648681640625,0.8440219163894653,0.3492372334003448,0.3328848481178283,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5862731933594,0.7442293167114258,0.2365747094154358,1.0758367776870728,286.5865783691406,286.8020324707031,292.6564025878906,287.1029663085937,292.6566772460937,297.1909484863281,286.58746337890625,1.0,0.5545604228973389,1.0,1.0,0.0,1.0,-2.9388210773468018,2.938814163208008,6.941332685528323e-06,2.268768548965454,0.7960121035575867,0.7960121035575867,0.0,138.44326782226562,178.0,18045.91015625,-0.0,2144.2666015625,1.0,283.1499938964844,286.01324462890625,290.0970458984375,291.3309936523437,293.1499938964844,293.1499938964844,283.1499938964844,18433.271484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6371049880981445,1.0,0.0,0.0,1.5043790340423584,1.504383563995361,1.510107807689565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3969.75634765625,0.0,114.4922103881836,1895.4371337890625,0.0,1154.190673828125,0.3799957931041717,1.0,0.0,3.0,1.0,0.0
12314100,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.59637451171875,0.8511101007461548,0.3754297792911529,0.339974045753479,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.596435546875,0.8944894671440125,0.4364402294158935,0.4151682257652282,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5964050292969,0.8722277879714966,0.404918223619461,0.2847928404808044,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5963439941406,0.8321448564529419,0.3494345247745514,0.3333930373191833,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5961303710937,0.7339634299278259,0.2367287129163742,1.0780640840530396,286.596435546875,286.810302734375,292.6497497558594,287.1002197265625,292.6499938964844,297.1898498535156,286.5972595214844,1.0,0.5601477026939392,1.0,1.0,0.0,1.0,-2.9433250427246094,2.9433181285858154,6.962752649997128e-06,2.272301435470581,0.7946022152900696,0.7946022152900696,0.0,146.57411193847656,178.0,18025.203125,-0.0,2192.844482421875,1.0,283.1499938964844,286.02374267578125,290.09490966796875,291.3276062011719,293.1499938964844,293.1499938964844,283.1499938964844,18399.8203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6366084218025208,1.0,0.0,0.0,1.4972736835479736,1.4972782135009766,1.495876773560667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.339599609375,0.0,113.01885223388672,1895.4371337890625,0.0,1150.9384765625,0.3783589005470276,1.0,0.0,3.0,1.0,0.0
