time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12314160,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.605712890625,0.8393605351448059,0.3752602934837341,0.340138703584671,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6057434082031,0.8814433217048645,0.4366180300712585,0.4156680703163147,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6057434082031,0.8598290085792542,0.4050390720367431,0.2851219177246094,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6056823730469,0.8211886286735535,0.3496149182319641,0.3338951468467712,297.184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.60546875,0.7244912981987,0.2368620485067367,1.0802468061447144,286.6057434082031,286.8182067871094,292.64337158203125,287.0977478027344,292.64361572265625,297.1886291503906,286.6065368652344,1.0,0.5658440589904785,1.0,1.0,0.0,1.0,-2.947746992111206,2.947739839553833,6.98381700203754e-06,2.275770902633667,0.7932007908821106,0.7932007908821106,0.0,154.9836883544922,181.0,18006.142578125,-0.0,2242.825927734375,1.0,283.1499938964844,286.0336608886719,290.0928955078125,291.32440185546875,293.1499938964844,293.1499938964844,283.1499938964844,18371.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.636149525642395,1.0,0.0,0.0,1.4906396865844729,1.490644097328186,1.4826505889686814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3967.013427734375,0.0,111.66332244873048,1895.4371337890625,0.0,1147.9383544921875,0.3768381178379059,1.0,0.0,3.0,1.0,0.0
12314220,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8257949948310852,0.3748969435691833,0.3402235805988312,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62188720703125,0.8664768934249878,0.4369402527809143,0.4164049923419952,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.8457687497138977,0.4052554965019226,0.2855908274650574,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8080401420593262,0.3499469459056854,0.3346403837203979,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62164306640625,0.7131131887435913,0.2370885461568832,1.0833321809768677,286.62188720703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1860656738281,286.6224975585937,1.0,0.5729336142539978,1.0,1.0,0.0,1.0,-2.953906774520874,2.95389986038208,7.013364211161388e-06,2.280669689178467,0.7903990149497986,0.7903990149497986,0.0,166.02859497070312,169.0,17963.064453125,-0.0,2309.31982421875,1.0,283.1499938964844,286.0510559082031,290.0891418457031,291.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18326.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352840065956116,1.0,0.0,0.0,1.4784549474716189,1.478459358215332,1.458510610063968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.295166015625,0.0,109.2246322631836,1895.4371337890625,0.0,1142.2939453125,0.3740650117397308,1.0,0.0,3.0,1.0,0.0
12314280,297.14422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8257949948310852,0.3748969435691833,0.3402235805988312,297.2060241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.62188720703125,0.8664768934249878,0.4369402527809143,0.4164049923419952,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6218566894531,0.8457687497138977,0.4052554965019226,0.2855908274650574,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.621826171875,0.8080401420593262,0.3499469459056854,0.3346403837203979,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.62164306640625,0.7131131887435913,0.2370885461568832,1.0833321809768677,286.62188720703125,286.8329162597656,292.6315002441406,287.093505859375,292.6317443847656,297.1860656738281,286.6224975585937,1.0,0.5729336142539978,1.0,1.0,0.0,1.0,-2.953906774520874,2.95389986038208,7.013364211161388e-06,2.280669689178467,0.7903990149497986,0.7903990149497986,0.0,166.02859497070312,169.0,17963.064453125,-0.0,2309.31982421875,1.0,283.1499938964844,286.0510559082031,290.0891418457031,291.3182678222656,293.1499938964844,293.1499938964844,283.1499938964844,18326.583984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6352840065956116,1.0,0.0,0.0,1.4784549474716189,1.478459358215332,1.458510610063968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3964.295166015625,0.0,109.2246322631836,1895.4371337890625,0.0,1142.2939453125,0.3740650117397308,1.0,0.0,3.0,1.0,0.0
12314340,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8242661952972412,0.374554842710495,0.3399507403373718,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.8652249574661255,0.4372603595256805,0.4167463481426239,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8445560336112976,0.4054851531982422,0.2857773602008819,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.8069308400154114,0.3502859473228454,0.3349976539611816,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.712146520614624,0.2373099774122238,1.0845168828964231,286.6341857910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1838073730469,286.6346435546875,1.0,0.5734662413597107,1.0,1.0,0.0,1.0,-2.956071615219116,2.9560647010803223,7.023964371910552e-06,2.282478809356689,0.7875661849975586,0.7875661849975586,0.0,167.243408203125,157.0,17910.244140625,-0.0,2319.304931640625,1.0,283.1499938964844,286.0649719238281,290.0856628417969,291.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18295.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634367048740387,1.0,0.0,0.0,1.467373967170715,1.4673782587051392,1.4367296330419776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.22412109375,0.0,107.06678009033205,1895.4371337890625,0.0,1136.3343505859375,0.3715691566467285,1.0,0.0,3.0,1.0,0.0
12314400,297.1416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8242661952972412,0.374554842710495,0.3399507403373718,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341857910156,0.8652249574661255,0.4372603595256805,0.4167463481426239,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341552734375,0.8445560336112976,0.4054851531982422,0.2857773602008819,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6341247558594,0.8069308400154114,0.3502859473228454,0.3349976539611816,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6340026855469,0.712146520614624,0.2373099774122238,1.0845168828964231,286.6341857910156,286.8463134765625,292.6206970214844,287.0903015136719,292.62091064453125,297.1838073730469,286.6346435546875,1.0,0.5734662413597107,1.0,1.0,0.0,1.0,-2.956071615219116,2.9560647010803223,7.023964371910552e-06,2.282478809356689,0.7875661849975586,0.7875661849975586,0.0,167.243408203125,157.0,17910.244140625,-0.0,2319.304931640625,1.0,283.1499938964844,286.0649719238281,290.0856628417969,291.3119812011719,293.1499938964844,293.1499938964844,283.1499938964844,18295.22265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.634367048740387,1.0,0.0,0.0,1.467373967170715,1.4673782587051392,1.4367296330419776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3961.22412109375,0.0,107.06678009033205,1895.4371337890625,0.0,1136.3343505859375,0.3715691566467285,1.0,0.0,3.0,1.0,0.0
12314460,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.829475462436676,0.3742740154266357,0.339512437582016,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8715944290161133,0.4376168251037597,0.4168888926506042,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8504582047462463,0.4057673513889313,0.285828560590744,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.8128239512443542,0.3506725430488586,0.3351664245128631,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439208984375,0.7172505259513855,0.2375722974538803,1.0847724676132202,286.64404296875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1822509765625,286.6444396972656,1.0,0.5705598592758179,1.0,1.0,0.0,1.0,-2.956289052963257,2.956282138824463,7.025207651167875e-06,2.282737970352173,0.7846912741661072,0.7846912741661072,0.0,162.6368408203125,145.0,17853.671875,-0.0,2296.465087890625,1.0,283.1499938964844,286.0766296386719,290.0826110839844,291.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18273.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332721710205078,1.0,0.0,0.0,1.4570319652557373,1.4570362567901611,1.4165487982609193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.99658203125,0.0,105.1031723022461,1895.4371337890625,0.0,1129.24560546875,0.3692625164985657,1.0,0.0,3.0,1.0,0.0
12314520,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.829475462436676,0.3742740154266357,0.339512437582016,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8715944290161133,0.4376168251037597,0.4168888926506042,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.64404296875,0.8504582047462463,0.4057673513889313,0.285828560590744,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6440124511719,0.8128239512443542,0.3506725430488586,0.3351664245128631,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6439208984375,0.7172505259513855,0.2375722974538803,1.0847724676132202,286.64404296875,286.8585205078125,292.6108703613281,287.0881042480469,292.6110534667969,297.1822509765625,286.6444396972656,1.0,0.5705598592758179,1.0,1.0,0.0,1.0,-2.956289052963257,2.956282138824463,7.025207651167875e-06,2.282737970352173,0.7846912741661072,0.7846912741661072,0.0,162.6368408203125,145.0,17853.671875,-0.0,2296.465087890625,1.0,283.1499938964844,286.0766296386719,290.0826110839844,291.3055725097656,293.1499938964844,293.1499938964844,283.1499938964844,18273.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6332721710205078,1.0,0.0,0.0,1.4570319652557373,1.4570362567901611,1.4165487982609193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3957.99658203125,0.0,105.1031723022461,1895.4371337890625,0.0,1129.24560546875,0.3692625164985657,1.0,0.0,3.0,1.0,0.0
12314580,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494140625,0.83481764793396,0.3741348683834076,0.3392146825790405,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8779813647270203,0.4378516972064972,0.4169289469718933,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494445800781,0.8564174771308899,0.405964195728302,0.2858304977416992,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6494140625,0.818458080291748,0.3509306013584137,0.3352271914482116,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6493225097656,0.7221343517303467,0.2377527058124542,1.0847207307815552,286.6494445800781,286.86529541015625,292.6054077148437,287.0872802734375,292.6055908203125,297.1816711425781,286.6498107910156,1.0,0.5677966475486755,1.0,1.0,0.0,1.0,-2.9559929370880127,2.9559860229492188,7.023911621217849e-06,2.282557725906372,0.7829511761665344,0.7829511761665344,0.0,158.21653747558594,145.0,17819.634765625,-0.0,2273.651611328125,1.0,283.1499938964844,286.0831298828125,290.08123779296875,291.3020324707031,293.1499938964844,293.1499938964844,283.1499938964844,18264.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6325246691703796,1.0,0.0,0.0,1.451077580451965,1.4510817527770996,1.4049945207261774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3956.156005859375,0.0,103.99299621582033,1895.4371337890625,0.0,1124.4232177734375,0.3679434359073639,1.0,0.0,3.0,1.0,0.0
12314640,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.8391561508178711,0.3740531802177429,0.3390097320079803,297.1969909667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529541015625,0.883134663105011,0.4380169510841369,0.4169462919235229,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6529235839844,0.8612534403800964,0.4061063528060913,0.2858265340328216,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.65289306640625,0.8228898644447327,0.3511131107807159,0.3352601528167724,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6528015136719,0.7259767651557922,0.2378818988800048,1.084644079208374,286.6529541015625,286.86962890625,292.6018981933594,287.0869140625,292.6020812988281,297.181396484375,286.6532897949219,1.0,0.5656777620315552,1.0,1.0,0.0,1.0,-2.9557104110717773,2.9557032585144043,7.022639238130068e-06,2.2823703289031982,0.7817867398262024,0.7817867398262024,0.0,154.82205200195312,133.0,17797.146484375,-0.0,2256.0380859375,1.0,283.1499938964844,286.0873413085937,290.08056640625,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18259.513671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6319976449012756,1.0,0.0,0.0,1.4471840858459473,1.447188377380371,1.3974651835724217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3954.997802734375,0.0,103.2744369506836,1895.4371337890625,0.0,1121.0318603515625,0.3670839071273803,1.0,0.0,3.0,1.0,0.0
12314700,297.1387634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8454867005348206,0.3739636242389679,0.3387497365474701,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572570800781,0.8905847668647766,0.4382337927818298,0.4169614613056183,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6572265625,0.8682942390441895,0.4062967598438263,0.2858185768127441,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571960449219,0.8292111158370972,0.3513534069061279,0.3352967500686645,297.1788024902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6571044921875,0.7314584851264954,0.2380532771348953,1.0845177173614502,286.6572570800781,286.87481689453125,292.59771728515625,287.0867004394531,292.597900390625,297.1811828613281,286.6575927734375,1.0,0.5627729892730713,1.0,1.0,0.0,1.0,-2.955298662185669,2.955291748046875,7.020768862275872e-06,2.282089710235596,0.7803270220756531,0.7803270220756531,0.0,150.16722106933594,133.0,17769.357421875,-0.0,2231.84814453125,1.0,283.1499938964844,286.0924987792969,290.0800476074219,291.2975769042969,293.1499938964844,293.1499938964844,283.1499938964844,18254.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6313151121139526,1.0,0.0,0.0,1.4423927068710327,1.442396879196167,1.388226849030616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.643310546875,0.0,102.39788818359376,1895.4371337890625,0.0,1116.64990234375,0.366029292345047,1.0,0.0,3.0,1.0,0.0
12314760,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.8528202176094055,0.3738870322704315,0.338489294052124,297.1955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.899087131023407,0.4384613931179046,0.4169740676879883,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614990234375,0.8764069676399231,0.4065004587173462,0.2858104705810547,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6614685058594,0.8364092111587524,0.3516066074371338,0.3353327214717865,297.17877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.661376953125,0.7377027273178101,0.2382343411445617,1.0843757390975952,286.6614990234375,286.8797912597656,292.5937194824219,287.08673095703125,292.5938720703125,297.1810913085937,286.661865234375,1.0,0.5596625208854675,1.0,1.0,0.0,1.0,-2.954863786697388,2.954856634140014,7.018786163826007e-06,2.2817904949188232,0.7788646817207336,0.7788646817207336,0.0,145.1853790283203,121.0,17741.994140625,-0.0,2205.975830078125,1.0,283.1499938964844,286.09765625,290.0798645019531,291.2956237792969,293.1499938964844,293.1499938964844,283.1499938964844,18249.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6306169033050537,1.0,0.0,0.0,1.4376667737960815,1.4376710653305054,1.379144975999225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3952.3955078125,0.0,101.5410614013672,1895.4371337890625,0.0,1112.1798095703125,0.3649919927120209,1.0,0.0,3.0,1.0,0.0
12314820,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.8707908987998962,0.3737737834453583,0.3379786014556885,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.9205986261367798,0.4389442801475525,0.4170005917549133,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.8959687352180481,0.4069444835186004,0.2858010530471802,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.8538737893104553,0.3521535694599151,0.3354156613349914,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.7528685927391052,0.2386215180158615,1.0840857028961182,286.67010498046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1811828613281,286.67047119140625,1.0,0.5530173182487488,1.0,1.0,0.0,1.0,-2.954021453857422,2.954014539718628,7.014951734163333e-06,2.281212329864502,0.7759392857551575,0.7759392857551575,0.0,134.56036376953125,109.0,17688.671875,-0.0,2150.970703125,1.0,283.1499938964844,286.10791015625,290.0805053710937,291.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18243.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292057037353516,1.0,0.0,0.0,1.428364872932434,1.4283690452575684,1.3613561122838294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.216552734375,0.0,99.87510681152344,1895.4371337890625,0.0,1103.1820068359375,0.3629571199417114,1.0,0.0,3.0,1.0,0.0
12314880,297.1390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.8707908987998962,0.3737737834453583,0.3379786014556885,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.9205986261367798,0.4389442801475525,0.4170005917549133,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.67010498046875,0.8959687352180481,0.4069444835186004,0.2858010530471802,297.19317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6700744628906,0.8538737893104553,0.3521535694599151,0.3354156613349914,297.17901611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66998291015625,0.7528685927391052,0.2386215180158615,1.0840857028961182,286.67010498046875,286.8890991210937,292.5862121582031,287.0875549316406,292.5863647460937,297.1811828613281,286.67047119140625,1.0,0.5530173182487488,1.0,1.0,0.0,1.0,-2.954021453857422,2.954014539718628,7.014951734163333e-06,2.281212329864502,0.7759392857551575,0.7759392857551575,0.0,134.56036376953125,109.0,17688.671875,-0.0,2150.970703125,1.0,283.1499938964844,286.10791015625,290.0805053710937,291.2927551269531,293.1499938964844,293.1499938964844,283.1499938964844,18243.318359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292057037353516,1.0,0.0,0.0,1.428364872932434,1.4283690452575684,1.3613561122838294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3950.216552734375,0.0,99.87510681152344,1895.4371337890625,0.0,1103.1820068359375,0.3629571199417114,1.0,0.0,3.0,1.0,0.0
12314940,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8939893841743469,0.3737189173698425,0.3374971151351928,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.9488717317581176,0.4394575655460357,0.4170347452163696,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.9219729900360109,0.4074339270591736,0.2858071327209472,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8765888810157776,0.3527614772319793,0.3355312347412109,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787414550781,0.7726374864578247,0.2390377223491668,1.083823561668396,286.67889404296875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1815795898437,286.67926025390625,1.0,0.545993447303772,1.0,1.0,0.0,1.0,-2.953314781188965,2.953307867050171,7.011760772002162e-06,2.280738353729248,0.7730227708816528,0.7730227708816528,0.0,123.36131286621094,97.0,17637.279296875,-0.0,2093.337158203125,1.0,283.1499938964844,286.1182861328125,290.0823669433594,291.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18238.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278083324432373,1.0,0.0,0.0,1.419217824935913,1.4192218780517578,1.34397609485859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.442138671875,0.0,98.26119232177734,1895.4371337890625,0.0,1094.32275390625,0.360963225364685,1.0,0.0,3.0,1.0,0.0
12315000,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8939893841743469,0.3737189173698425,0.3374971151351928,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.9488717317581176,0.4394575655460357,0.4170347452163696,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67889404296875,0.9219729900360109,0.4074339270591736,0.2858071327209472,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6788635253906,0.8765888810157776,0.3527614772319793,0.3355312347412109,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787414550781,0.7726374864578247,0.2390377223491668,1.083823561668396,286.67889404296875,286.8976745605469,292.57928466796875,287.08935546875,292.5794372558594,297.1815795898437,286.67926025390625,1.0,0.545993447303772,1.0,1.0,0.0,1.0,-2.953314781188965,2.953307867050171,7.011760772002162e-06,2.280738353729248,0.7730227708816528,0.7730227708816528,0.0,123.36131286621094,97.0,17637.279296875,-0.0,2093.337158203125,1.0,283.1499938964844,286.1182861328125,290.0823669433594,291.2912902832031,293.1499938964844,293.1499938964844,283.1499938964844,18238.65234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278083324432373,1.0,0.0,0.0,1.419217824935913,1.4192218780517578,1.34397609485859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.442138671875,0.0,98.26119232177734,1895.4371337890625,0.0,1094.32275390625,0.360963225364685,1.0,0.0,3.0,1.0,0.0
12315060,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.9255778193473816,0.3737239241600036,0.3370567560195923,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.9801492094993592,0.4399980008602142,0.4170813262462616,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.956376850605011,0.4079662263393402,0.2858334481716156,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878967285156,0.906237542629242,0.3534344434738159,0.3356943726539612,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.7984597086906433,0.2394783943891525,1.0836127996444702,286.6879577636719,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1822509765625,286.6883239746094,1.0,0.5387435555458069,1.0,1.0,0.0,1.0,-2.9528157711029053,2.952808856964112,7.009558430581819e-06,2.280425786972046,0.7701267004013062,0.7701267004013062,0.0,111.8351821899414,100.0,17587.7734375,-0.0,2034.43505859375,1.0,283.1499938964844,286.1288452148437,290.0853576660156,291.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,18235.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264439821243286,1.0,0.0,0.0,1.410189867019653,1.4101940393447876,1.326931879930271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.036865234375,0.0,96.68965911865234,1895.4371337890625,0.0,1085.7210693359375,0.3590003252029419,1.0,0.0,3.0,1.0,0.0
12315120,297.14117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.9255778193473816,0.3737239241600036,0.3370567560195923,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879577636719,0.9801492094993592,0.4399980008602142,0.4170813262462616,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6879272460937,0.956376850605011,0.4079662263393402,0.2858334481716156,297.1949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6878967285156,0.906237542629242,0.3534344434738159,0.3356943726539612,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.68780517578125,0.7984597086906433,0.2394783943891525,1.0836127996444702,286.6879577636719,286.9056701660156,292.5728454589844,287.0921630859375,292.5729675292969,297.1822509765625,286.6883239746094,1.0,0.5387435555458069,1.0,1.0,0.0,1.0,-2.9528157711029053,2.952808856964112,7.009558430581819e-06,2.280425786972046,0.7701267004013062,0.7701267004013062,0.0,111.8351821899414,100.0,17587.7734375,-0.0,2034.43505859375,1.0,283.1499938964844,286.1288452148437,290.0853576660156,291.2911071777344,293.1499938964844,293.1499938964844,283.1499938964844,18235.091796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264439821243286,1.0,0.0,0.0,1.410189867019653,1.4101940393447876,1.326931879930271e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3947.036865234375,0.0,96.68965911865234,1895.4371337890625,0.0,1085.7210693359375,0.3590003252029419,1.0,0.0,3.0,1.0,0.0
12315180,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.9452691078186036,0.3737644255161285,0.3368760645389557,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.995223343372345,0.4405608773231506,0.4173822999000549,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.9745033383369446,0.4085298478603363,0.2860555052757263,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.92584890127182,0.354156345129013,0.3361407220363617,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6984558105469,0.8136408925056458,0.2399284690618515,1.0845688581466677,286.6986389160156,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1829833984375,286.6991271972656,1.0,0.5359092950820923,1.0,1.0,0.0,1.0,-2.954909563064575,2.954902648925781,7.01959788784734e-06,2.2820842266082764,0.7672839164733887,0.7672839164733887,0.0,106.26579284667967,103.0,17548.166015625,-0.0,2009.90771484375,1.0,283.1499938964844,286.14068603515625,290.0893859863281,291.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18231.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251218914985657,1.0,0.0,0.0,1.4012773036956787,1.4012813568115234,1.3102120988151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2626953125,0.0,95.15599060058594,1895.4371337890625,0.0,1077.4312744140625,0.3570649027824402,1.0,0.0,3.0,1.0,0.0
12315240,297.1426696777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.9452691078186036,0.3737644255161285,0.3368760645389557,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986389160156,0.995223343372345,0.4405608773231506,0.4173822999000549,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6986083984375,0.9745033383369446,0.4085298478603363,0.2860555052757263,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6985778808594,0.92584890127182,0.354156345129013,0.3361407220363617,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6984558105469,0.8136408925056458,0.2399284690618515,1.0845688581466677,286.6986389160156,286.9131774902344,292.5668029785156,287.0959777832031,292.5669250488281,297.1829833984375,286.6991271972656,1.0,0.5359092950820923,1.0,1.0,0.0,1.0,-2.954909563064575,2.954902648925781,7.01959788784734e-06,2.2820842266082764,0.7672839164733887,0.7672839164733887,0.0,106.26579284667967,103.0,17548.166015625,-0.0,2009.90771484375,1.0,283.1499938964844,286.14068603515625,290.0893859863281,291.2922668457031,293.1499938964844,293.1499938964844,283.1499938964844,18231.60546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251218914985657,1.0,0.0,0.0,1.4012773036956787,1.4012813568115234,1.3102120988151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.2626953125,0.0,95.15599060058594,1895.4371337890625,0.0,1077.4312744140625,0.3570649027824402,1.0,0.0,3.0,1.0,0.0
12315300,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.9500705003738404,0.3737845420837402,0.3368450403213501,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.70458984375,0.998630166053772,0.4408463835716247,0.4175255000591278,297.18731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045593261719,0.9787797331809998,0.408814936876297,0.2862143218517303,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.7045288085937,0.93111914396286,0.3545243442058563,0.3364331424236297,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7043762207031,0.8173782229423523,0.2401450127363205,1.0853068828582764,286.70458984375,286.9167785644531,292.5639038085937,287.0982360839844,292.5639953613281,297.1832580566406,286.705078125,1.0,0.5354046821594238,1.0,1.0,0.0,1.0,-2.956472396850586,2.956465482711792,7.02712850397802e-06,2.28333592414856,0.7658926844596863,0.7658926844596863,0.0,105.01921844482422,103.0,17530.798828125,-0.0,2006.2529296875,1.0,283.1499938964844,286.1470642089844,290.0919189453125,291.2935791015625,293.1499938964844,293.1499938964844,283.1499938964844,18229.599609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245014071464539,1.0,0.0,0.0,1.3968786001205444,1.3968826532363892,1.3019993616580905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.152587890625,0.0,94.40469360351562,1895.4371337890625,0.0,1073.55615234375,0.3561096489429474,1.0,0.0,3.0,1.0,0.0
12315360,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102966308594,0.9519866704940796,0.3738006949424743,0.336841881275177,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7103271484375,0.9990000128746032,0.4411722123622894,0.4169808328151703,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7102966308594,0.9805750250816344,0.4090991020202636,0.2863967418670654,297.1979064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.71026611328125,0.933463215827942,0.354892760515213,0.3367590606212616,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.71014404296875,0.8189992904663086,0.2403515130281448,1.0861564874649048,286.7103271484375,286.9203186035156,292.56103515625,287.10076904296875,292.5611572265625,297.1835021972656,286.7107849121094,1.0,0.5352884531021118,1.0,1.0,0.0,1.0,-2.95748233795166,2.957475423812866,7.032047960819909e-06,2.2841672897338867,0.7645153403282166,0.7645153403282166,0.0,104.54524993896484,121.0,17511.765625,-0.0,2005.5362548828125,1.0,283.1499938964844,286.1533203125,290.0947570800781,291.2952575683594,293.1499938964844,293.1499938964844,283.1499938964844,18227.552734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6239144802093506,1.0,0.0,0.0,1.3925187587738037,1.3925228118896484,1.2938846793986158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.09375,0.0,93.66407775878906,1895.4371337890625,0.0,1069.9000244140625,0.3551631569862366,1.0,0.0,3.0,1.0,0.0
12315420,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.931018888950348,0.373826265335083,0.3370891511440277,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.9854686260223388,0.4417449533939361,0.418658971786499,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.962725818157196,0.4096740484237671,0.2869667112827301,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.9132351279258728,0.3556389212608337,0.3376917541027069,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.8039374351501465,0.240741491317749,1.089049220085144,286.72479248046875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1836853027344,286.7254333496094,1.0,0.540619969367981,1.0,1.0,0.0,1.0,-2.964994430541992,2.964987277984619,7.067905244184658e-06,2.2900075912475586,0.7618635296821594,0.7618635296821594,0.0,110.72752380371094,139.0,17493.021484375,-0.0,2049.52197265625,1.0,283.1499938964844,286.1680908203125,290.1012268066406,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18222.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228415369987488,1.0,0.0,0.0,1.3839528560638428,1.3839569091796875,1.2780152758296026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.820556640625,0.0,92.21752166748048,1895.4371337890625,0.0,1063.23974609375,0.3533018231391907,1.0,0.0,3.0,1.0,0.0
12315480,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247619628906,0.931018888950348,0.373826265335083,0.3370891511440277,297.1946105957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.9854686260223388,0.4417449533939361,0.418658971786499,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.72479248046875,0.962725818157196,0.4096740484237671,0.2869667112827301,297.19927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7247314453125,0.9132351279258728,0.3556389212608337,0.3376917541027069,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.7245788574219,0.8039374351501465,0.240741491317749,1.089049220085144,286.72479248046875,286.9272155761719,292.55548095703125,287.1065673828125,292.5555725097656,297.1836853027344,286.7254333496094,1.0,0.540619969367981,1.0,1.0,0.0,1.0,-2.964994430541992,2.964987277984619,7.067905244184658e-06,2.2900075912475586,0.7618635296821594,0.7618635296821594,0.0,110.72752380371094,139.0,17493.021484375,-0.0,2049.52197265625,1.0,283.1499938964844,286.1680908203125,290.1012268066406,291.2999267578125,293.1499938964844,293.1499938964844,283.1499938964844,18222.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228415369987488,1.0,0.0,0.0,1.3839528560638428,1.3839569091796875,1.2780152758296026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3946.820556640625,0.0,92.21752166748048,1895.4371337890625,0.0,1063.23974609375,0.3533018231391907,1.0,0.0,3.0,1.0,0.0
12315540,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8986985087394714,0.3738084435462951,0.3374984562397003,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.740234375,0.9562969207763672,0.4422805905342102,0.4196010231971741,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.92983478307724,0.4102256298065185,0.2876770198345184,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.8840883374214172,0.3563637435436249,0.3388167023658752,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.739990234375,0.7787888050079346,0.241061583161354,1.092640995979309,286.740234375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18328857421875,286.74090576171875,1.0,0.5489752292633057,1.0,1.0,0.0,1.0,-2.9731884002685547,2.9731812477111816,7.1072313403419685e-06,2.2964258193969727,0.7593371272087097,0.7593371272087097,0.0,122.18292999267578,157.0,17478.001953125,-0.0,2121.548095703125,1.0,283.1499938964844,286.1836242675781,290.1089782714844,291.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18215.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219752430915833,1.0,0.0,0.0,1.375647783279419,1.375651717185974,1.262722406636385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.1669921875,0.0,90.82613372802734,1895.4371337890625,0.0,1057.884033203125,0.351494699716568,1.0,0.0,3.0,1.0,0.0
12315600,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401733398437,0.8986985087394714,0.3738084435462951,0.3374984562397003,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.740234375,0.9562969207763672,0.4422805905342102,0.4196010231971741,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7402038574219,0.92983478307724,0.4102256298065185,0.2876770198345184,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7401428222656,0.8840883374214172,0.3563637435436249,0.3388167023658752,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.739990234375,0.7787888050079346,0.241061583161354,1.092640995979309,286.740234375,286.9339904785156,292.54998779296875,287.1133117675781,292.55010986328125,297.18328857421875,286.74090576171875,1.0,0.5489752292633057,1.0,1.0,0.0,1.0,-2.9731884002685547,2.9731812477111816,7.1072313403419685e-06,2.2964258193969727,0.7593371272087097,0.7593371272087097,0.0,122.18292999267578,157.0,17478.001953125,-0.0,2121.548095703125,1.0,283.1499938964844,286.1836242675781,290.1089782714844,291.3065185546875,293.1499938964844,293.1499938964844,283.1499938964844,18215.6953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6219752430915833,1.0,0.0,0.0,1.375647783279419,1.375651717185974,1.262722406636385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3948.1669921875,0.0,90.82613372802734,1895.4371337890625,0.0,1057.884033203125,0.351494699716568,1.0,0.0,3.0,1.0,0.0
12315660,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77374267578125,0.8820174932479858,0.3779327869415283,0.3407366573810577,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9370319247245787,0.4471901059150696,0.4236615896224975,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9107419848442078,0.4150576889514923,0.2906485199928283,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.8687615394592285,0.3615291118621826,0.3431020677089691,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.7665730714797974,0.2460262775421142,1.111768364906311,286.7738952636719,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2270202636719,286.77587890625,1.0,0.5609262585639954,1.0,1.0,0.0,1.0,-3.013638973236084,3.013631820678711,7.301279765670188e-06,2.3273887634277344,0.757242739200592,0.757242739200592,0.0,132.49722290039062,175.0,17572.5078125,-0.0,2245.344970703125,1.0,283.1499938964844,286.2130126953125,290.1185913085937,291.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,18202.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214491128921509,1.0,0.0,0.0,1.3678414821624756,1.3678454160690308,1.2484321132433254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.680908203125,0.0,89.5113754272461,1895.4371337890625,0.0,1054.6407470703125,0.3497787117958069,1.0,0.0,3.0,1.0,0.0
12315720,297.1863098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.77374267578125,0.8820174932479858,0.3779327869415283,0.3407366573810577,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738952636719,0.9370319247245787,0.4471901059150696,0.4236615896224975,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.7738342285156,0.9107419848442078,0.4150576889514923,0.2906485199928283,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7737121582031,0.8687615394592285,0.3615291118621826,0.3431020677089691,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7732238769531,0.7665730714797974,0.2460262775421142,1.111768364906311,286.7738952636719,286.9411315917969,292.54425048828125,287.12091064453125,292.5443725585937,297.2270202636719,286.77587890625,1.0,0.5609262585639954,1.0,1.0,0.0,1.0,-3.013638973236084,3.013631820678711,7.301279765670188e-06,2.3273887634277344,0.757242739200592,0.757242739200592,0.0,132.49722290039062,175.0,17572.5078125,-0.0,2245.344970703125,1.0,283.1499938964844,286.2130126953125,290.1185913085937,291.3175964355469,293.1499938964844,293.1499938964844,283.1499938964844,18202.14453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6214491128921509,1.0,0.0,0.0,1.3678414821624756,1.3678454160690308,1.2484321132433254e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3953.680908203125,0.0,89.5113754272461,1895.4371337890625,0.0,1054.6407470703125,0.3497787117958069,1.0,0.0,3.0,1.0,0.0
12315780,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8014221191406,0.8677810430526733,0.3795594871044159,0.3427495956420898,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8015441894531,0.9198496341705322,0.4494749903678894,0.4263785183429718,297.2465515136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.801513671875,0.8957001566886902,0.4172342717647552,0.2925885319709778,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8013916015625,0.8557499051094055,0.3640057444572449,0.3460048735141754,297.2431030273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8009948730469,0.7560413479804993,0.24844890832901,1.1253012418746948,286.8015441894531,286.9463195800781,292.5400695800781,287.1264953613281,292.5401916503906,297.24462890625,286.8031921386719,1.0,0.5702838897705078,1.0,1.0,0.0,1.0,-3.0414249897003174,3.041417598724365,7.43714645068394e-06,2.349104881286621,0.7561330199241638,0.7561330199241638,0.0,141.88681030273438,175.0,17643.111328125,-0.0,2344.1298828125,1.0,283.1499938964844,286.2372131347656,290.1280822753906,291.3309020996094,293.1499938964844,293.1499938964844,283.1499938964844,18187.083984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6217860579490662,1.0,0.0,0.0,1.36310875415802,1.3631126880645752,1.2398079718423105e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3959.564697265625,0.0,88.70170593261719,1895.4371337890625,0.0,1056.717041015625,0.3487182557582855,1.0,0.0,3.0,1.0,0.0
12315840,297.2034606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.812744140625,0.8604682087898254,0.3801448941230774,0.3435211181640625,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8128662109375,0.9110915660858154,0.450369656085968,0.4274813234806061,297.2511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.81280517578125,0.8880279660224915,0.4180756211280823,0.2933671474456787,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8127136230469,0.8490413427352905,0.3649864494800567,0.3471927940845489,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8123474121094,0.750482976436615,0.2493951469659805,1.1308214664459229,286.8128662109375,286.9488830566406,292.5379943847656,287.12921142578125,292.53814697265625,297.2504272460937,286.8143310546875,1.0,0.5747789740562439,1.0,1.0,0.0,1.0,-3.0526821613311768,3.0526747703552246,7.4925469562003855e-06,2.357902765274048,0.7556508183479309,0.7556508183479309,0.0,146.9454803466797,193.0,17669.859375,-0.0,2391.1708984375,1.0,283.1499938964844,286.2471618652344,290.1327514648437,291.33746337890625,293.1499938964844,293.1499938964844,283.1499938964844,18180.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6221433877944946,1.0,0.0,0.0,1.3610169887542725,1.3610209226608276,1.2360058576632582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3962.090576171875,0.0,88.34435272216797,1895.4371337890625,0.0,1058.9219970703125,0.3482483923435211,1.0,0.0,3.0,1.0,0.0
12315900,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285522460937,0.8491207361221313,0.3809044957160949,0.3445750474929809,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8286437988281,0.8982343077659607,0.4516013860702514,0.4290392994880676,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.82861328125,0.875971794128418,0.4192267954349518,0.2944615185260772,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8285217285156,0.8385918140411377,0.366345465183258,0.3488773703575134,297.255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8282165527344,0.7417313456535339,0.2506769299507141,1.138551115989685,286.82867431640625,286.95294189453125,292.53472900390625,287.13360595703125,292.53485107421875,297.25701904296875,286.8299560546875,1.0,0.5818297863006592,1.0,1.0,0.0,1.0,-3.06846022605896,3.0684525966644287,7.570536126877414e-06,2.3702313899993896,0.7549412250518799,0.7549412250518799,0.0,155.40341186523438,193.0,17705.3046875,-0.0,2464.8173828125,1.0,283.1499938964844,286.2611389160156,290.1395874023437,291.34722900390625,293.1499938964844,293.1499938964844,283.1499938964844,18169.31640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6228722929954529,1.0,0.0,0.0,1.3579150438308716,1.3579189777374268,1.230378217087491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.612060546875,0.0,87.8155288696289,1895.4371337890625,0.0,1063.4300537109375,0.3475508987903595,1.0,0.0,3.0,1.0,0.0
12315960,297.2104187011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.84259033203125,0.8383690714836121,0.381534218788147,0.3455033302307129,297.26666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426818847656,0.8861327171325684,0.4526871740818023,0.4304512143135071,297.2597961425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8426208496094,0.864444375038147,0.4202390611171722,0.2954514622688293,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8425598144531,0.828596293926239,0.3675499260425567,0.3504072427749634,297.2599182128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.84228515625,0.7332997918128967,0.2517700493335724,1.1454050540924072,286.8426818847656,286.9571228027344,292.5313415527344,287.13818359375,292.531494140625,297.2613525390625,286.8438415527344,1.0,0.5888469815254211,1.0,1.0,0.0,1.0,-3.08254623413086,3.082538604736328,7.640497642569244e-06,2.381235361099243,0.7542789578437805,0.7542789578437805,0.0,164.30462646484375,196.0,17734.966796875,-0.0,2538.27880859375,1.0,283.1499938964844,286.2735595703125,290.1456298828125,291.3558654785156,293.1499938964844,293.1499938964844,283.1499938964844,18159.111328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6236981153488159,1.0,0.0,0.0,1.355005383491516,1.3550091981887815,1.2251109637873014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3968.625,0.0,87.3210220336914,1895.4371337890625,0.0,1068.554443359375,0.3468962907791137,1.0,0.0,3.0,1.0,0.0
