time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12316020,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.8259956240653992,0.3825793862342834,0.3469062149524688,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.8722624182701111,0.4546020030975342,0.4327561259269714,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.8514126539230347,0.4220301508903503,0.2970635294914245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.817132830619812,0.3696782290935516,0.3529244363307953,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.7237431406974792,0.2535765171051025,1.1560864448547363,286.8655700683594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.265625,286.8664245605469,1.0,0.5982430577278137,1.0,1.0,0.0,1.0,-3.104818105697632,3.104810237884521,7.751905286568217e-06,2.398689031600952,0.7530454397201538,0.7530454397201538,0.0,176.29147338867188,199.0,17774.9921875,-0.0,2644.682373046875,1.0,283.1499938964844,286.2940673828125,290.1553649902344,291.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,18140.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252552270889282,1.0,0.0,0.0,1.3496785163879397,1.349682331085205,1.2154974626810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.21728515625,0.0,86.42198181152344,1895.4371337890625,0.0,1078.2652587890625,0.3456993401050567,1.0,0.0,3.0,1.0,0.0
12316080,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.8259956240653992,0.3825793862342834,0.3469062149524688,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8655700683594,0.8722624182701111,0.4546020030975342,0.4327561259269714,297.26373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.86553955078125,0.8514126539230347,0.4220301508903503,0.2970635294914245,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.865478515625,0.817132830619812,0.3696782290935516,0.3529244363307953,297.2639465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8652648925781,0.7237431406974792,0.2535765171051025,1.1560864448547363,286.8655700683594,286.9657897949219,292.5243530273437,287.1478576660156,292.5245056152344,297.265625,286.8664245605469,1.0,0.5982430577278137,1.0,1.0,0.0,1.0,-3.104818105697632,3.104810237884521,7.751905286568217e-06,2.398689031600952,0.7530454397201538,0.7530454397201538,0.0,176.29147338867188,199.0,17774.9921875,-0.0,2644.682373046875,1.0,283.1499938964844,286.2940673828125,290.1553649902344,291.36962890625,293.1499938964844,293.1499938964844,283.1499938964844,18140.904296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6252552270889282,1.0,0.0,0.0,1.3496785163879397,1.349682331085205,1.2154974626810144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3973.21728515625,0.0,86.42198181152344,1895.4371337890625,0.0,1078.2652587890625,0.3456993401050567,1.0,0.0,3.0,1.0,0.0
12316140,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8184693455696106,0.3834925889968872,0.3480246663093567,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8641270995140076,0.4563475847244262,0.4347202479839325,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8438383340835571,0.4236787259578705,0.2984436750411987,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8102037310600281,0.3716115057468414,0.3550740778446197,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.71800696849823,0.2550733983516693,1.1644788980484009,286.8836975097656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2666015625,286.8844299316406,1.0,0.6051508784294128,1.0,1.0,0.0,1.0,-3.122861385345459,3.1228535175323486,7.842703780625015e-06,2.412809133529663,0.7518978714942932,0.7518978714942932,0.0,184.6058807373047,187.0,17801.15234375,-0.0,2724.5078125,1.0,283.1499938964844,286.3104553222656,290.16339111328125,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,18126.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263052225112915,1.0,0.0,0.0,1.3449040651321411,1.3449078798294067,1.2069131116732026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.614990234375,0.0,85.62560272216797,1895.4371337890625,0.0,1084.8487548828125,0.3446310460567474,1.0,0.0,3.0,1.0,0.0
12316200,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8184693455696106,0.3834925889968872,0.3480246663093567,297.2730407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836975097656,0.8641270995140076,0.4563475847244262,0.4347202479839325,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836669921875,0.8438383340835571,0.4236787259578705,0.2984436750411987,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8836364746094,0.8102037310600281,0.3716115057468414,0.3550740778446197,297.26446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.88348388671875,0.71800696849823,0.2550733983516693,1.1644788980484009,286.8836975097656,286.9747009277344,292.5171813964844,287.158203125,292.5173034667969,297.2666015625,286.8844299316406,1.0,0.6051508784294128,1.0,1.0,0.0,1.0,-3.122861385345459,3.1228535175323486,7.842703780625015e-06,2.412809133529663,0.7518978714942932,0.7518978714942932,0.0,184.6058807373047,187.0,17801.15234375,-0.0,2724.5078125,1.0,283.1499938964844,286.3104553222656,290.16339111328125,291.3800354003906,293.1499938964844,293.1499938964844,283.1499938964844,18126.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6263052225112915,1.0,0.0,0.0,1.3449040651321411,1.3449078798294067,1.2069131116732026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3976.614990234375,0.0,85.62560272216797,1895.4371337890625,0.0,1084.8487548828125,0.3446310460567474,1.0,0.0,3.0,1.0,0.0
12316260,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.820015549659729,0.3843681812286377,0.3487719893455505,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8662655353546143,0.458034336566925,0.4362720549106598,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.845857560634613,0.4252890348434448,0.2995340824127197,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.812502920627594,0.3734679222106933,0.3567923903465271,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.7200469970703125,0.2564079463481903,1.1704081296920776,286.8978271484375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2660827636719,286.8983764648437,1.0,0.6061997413635254,1.0,1.0,0.0,1.0,-3.136137247085572,3.136129140853882,7.910000931588002e-06,2.4232609272003174,0.750790536403656,0.750790536403656,0.0,184.2449188232422,175.0,17812.54296875,-0.0,2749.1259765625,1.0,283.1499938964844,286.3234558105469,290.171630859375,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,18114.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267797946929932,1.0,0.0,0.0,1.3405526876449585,1.340556502342224,1.1991158999080653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.455322265625,0.0,84.9096908569336,1895.4371337890625,0.0,1087.8336181640625,0.3436634838581085,1.0,0.0,3.0,1.0,0.0
12316320,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.820015549659729,0.3843681812286377,0.3487719893455505,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.8662655353546143,0.458034336566925,0.4362720549106598,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8978271484375,0.845857560634613,0.4252890348434448,0.2995340824127197,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8977966308594,0.812502920627594,0.3734679222106933,0.3567923903465271,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8976745605469,0.7200469970703125,0.2564079463481903,1.1704081296920776,286.8978271484375,286.9837951660156,292.5098571777344,287.16925048828125,292.510009765625,297.2660827636719,286.8983764648437,1.0,0.6061997413635254,1.0,1.0,0.0,1.0,-3.136137247085572,3.136129140853882,7.910000931588002e-06,2.4232609272003174,0.750790536403656,0.750790536403656,0.0,184.2449188232422,175.0,17812.54296875,-0.0,2749.1259765625,1.0,283.1499938964844,286.3234558105469,290.171630859375,291.3893737792969,293.1499938964844,293.1499938964844,283.1499938964844,18114.48828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267797946929932,1.0,0.0,0.0,1.3405526876449585,1.340556502342224,1.1991158999080653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3979.455322265625,0.0,84.9096908569336,1895.4371337890625,0.0,1087.8336181640625,0.3436634838581085,1.0,0.0,3.0,1.0,0.0
12316380,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8271135091781616,0.3852683305740356,0.3493406474590301,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8747789263725281,0.4597304761409759,0.4376191198825836,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8538488745689392,0.426925927400589,0.3004860877990722,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8203420042991638,0.3753187954425812,0.3582916855812073,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.7267990708351135,0.2576818466186523,1.1750162839889526,286.9091491699219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2652893066406,286.9096069335937,1.0,0.6042649745941162,1.0,1.0,0.0,1.0,-3.14693021774292,3.1469223499298096,7.964886208355892e-06,2.4317421913146973,0.7496908903121948,0.7496908903121948,0.0,178.662353515625,163.0,17816.03125,-0.0,2740.871337890625,1.0,283.1499938964844,286.3340148925781,290.1809997558594,291.39898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18106.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267762780189514,1.0,0.0,0.0,1.336496114730835,1.3364999294281006,1.191869785088784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.13818359375,0.0,84.25279998779297,1895.4371337890625,0.0,1087.8114013671875,0.3427690863609314,1.0,0.0,3.0,1.0,0.0
12316440,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8271135091781616,0.3852683305740356,0.3493406474590301,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8747789263725281,0.4597304761409759,0.4376191198825836,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091491699219,0.8538488745689392,0.426925927400589,0.3004860877990722,297.28759765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9091186523437,0.8203420042991638,0.3753187954425812,0.3582916855812073,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9090270996094,0.7267990708351135,0.2576818466186523,1.1750162839889526,286.9091491699219,286.9928894042969,292.50250244140625,287.1809387207031,292.5026550292969,297.2652893066406,286.9096069335937,1.0,0.6042649745941162,1.0,1.0,0.0,1.0,-3.14693021774292,3.1469223499298096,7.964886208355892e-06,2.4317421913146973,0.7496908903121948,0.7496908903121948,0.0,178.662353515625,163.0,17816.03125,-0.0,2740.871337890625,1.0,283.1499938964844,286.3340148925781,290.1809997558594,291.39898681640625,293.1499938964844,293.1499938964844,283.1499938964844,18106.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6267762780189514,1.0,0.0,0.0,1.336496114730835,1.3364999294281006,1.191869785088784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3982.13818359375,0.0,84.25279998779297,1895.4371337890625,0.0,1087.8114013671875,0.3427690863609314,1.0,0.0,3.0,1.0,0.0
12316500,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.832141637802124,0.3857307136058807,0.3495927155017853,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9142761230469,0.8808071613311768,0.4605885148048401,0.4382556080818176,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.8595330119132996,0.4277592003345489,0.3009383976459503,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91424560546875,0.8256668448448181,0.376248836517334,0.3589989840984344,297.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.91412353515625,0.7314092516899109,0.2583093047142029,1.1770496368408203,286.9142761230469,286.9974060058594,292.4988708496094,287.18707275390625,292.4989929199219,297.2649230957031,286.9147033691406,1.0,0.6026014685630798,1.0,1.0,0.0,1.0,-3.1518383026123047,3.1518304347991943,7.98990822659107e-06,2.4355990886688232,0.7491427659988403,0.7491427659988403,0.0,174.70384216308594,163.0,17816.38671875,-0.0,2729.455322265625,1.0,283.1499938964844,286.3388061523437,290.1862487792969,291.4041748046875,293.1499938964844,293.1499938964844,283.1499938964844,18102.98046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266496777534485,1.0,0.0,0.0,1.3345513343811035,1.3345551490783691,1.1884036865694725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3983.552734375,0.0,83.9412612915039,1895.4371337890625,0.0,1087.0146484375,0.3423427641391754,1.0,0.0,3.0,1.0,0.0
12316560,297.2166442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8380435705184937,0.3862009048461914,0.3498330116271972,297.2768249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9191589355469,0.887863278388977,0.4614540040493011,0.4388790130615234,297.2703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9191589355469,0.8662269711494446,0.4286025166511535,0.3013829886913299,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.91912841796875,0.8318104147911072,0.3771833181381225,0.3596902191638946,297.2601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.9190368652344,0.7367522120475769,0.2589335739612579,1.1789700984954834,286.9191589355469,287.0018920898437,292.4952392578125,287.1933288574219,292.4953918457031,297.2645874023437,286.9195861816406,1.0,0.6006320714950562,1.0,1.0,0.0,1.0,-3.1565518379211426,3.156543970108032,8.013975275389384e-06,2.439303159713745,0.7485954165458679,0.7485954165458679,0.0,170.231689453125,151.0,17816.25390625,-0.0,2714.842529296875,1.0,283.1499938964844,286.3434143066406,290.19189453125,291.4097595214844,293.1499938964844,293.1499938964844,283.1499938964844,18100.275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6264719367027283,1.0,0.0,0.0,1.332650065422058,1.3326537609100342,1.1850199399532357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3985.041748046875,0.0,83.63864135742188,1895.4371337890625,0.0,1085.896728515625,0.3419273197650909,1.0,0.0,3.0,1.0,0.0
12316620,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8525123000144958,0.3871616721153259,0.3502945303916931,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.904878318309784,0.4632062315940857,0.4401057958602905,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.8825585842132568,0.4303167462348938,0.3022621572017669,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8466451168060303,0.3790653347969055,0.3610447347164154,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.749718964099884,0.2601760923862457,1.1825881004333496,286.92852783203125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2640991210937,286.9289245605469,1.0,0.596074104309082,1.0,1.0,0.0,1.0,-3.1656181812286377,3.165610313415528,8.06036769063212e-06,2.446427345275879,0.7475037574768066,0.7475037574768066,0.0,160.25213623046875,139.0,17815.271484375,-0.0,2679.15869140625,1.0,283.1499938964844,286.3522033691406,290.2042541503906,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18096.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260352730751038,1.0,0.0,0.0,1.3289504051208496,1.3289542198181152,1.1784494802213885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.2509765625,0.0,83.05477142333984,1895.4371337890625,0.0,1083.1534423828125,0.3411222696304321,1.0,0.0,3.0,1.0,0.0
12316680,297.2178039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8525123000144958,0.3871616721153259,0.3502945303916931,297.2782592773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.904878318309784,0.4632062315940857,0.4401057958602905,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92852783203125,0.8825585842132568,0.4303167462348938,0.3022621572017669,297.2900085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9284973144531,0.8466451168060303,0.3790653347969055,0.3610447347164154,297.25860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.92840576171875,0.749718964099884,0.2601760923862457,1.1825881004333496,286.92852783203125,287.0107116699219,292.4881591796875,287.2063903808594,292.48828125,297.2640991210937,286.9289245605469,1.0,0.596074104309082,1.0,1.0,0.0,1.0,-3.1656181812286377,3.165610313415528,8.06036769063212e-06,2.446427345275879,0.7475037574768066,0.7475037574768066,0.0,160.25213623046875,139.0,17815.271484375,-0.0,2679.15869140625,1.0,283.1499938964844,286.3522033691406,290.2042541503906,291.4219055175781,293.1499938964844,293.1499938964844,283.1499938964844,18096.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6260352730751038,1.0,0.0,0.0,1.3289504051208496,1.3289542198181152,1.1784494802213885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3988.2509765625,0.0,83.05477142333984,1895.4371337890625,0.0,1083.1534423828125,0.3411222696304321,1.0,0.0,3.0,1.0,0.0
12316740,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8710458874702454,0.3881449699401855,0.3507448136806488,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9279627203941344,0.4649837017059326,0.4413228332996368,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9029826521873474,0.432063490152359,0.3031393885612488,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8655080199241638,0.3809623718261719,0.3623796701431274,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7662526965141296,0.2614119052886963,1.186010718345642,286.93756103515625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2637634277344,286.9379577636719,1.0,0.5909799337387085,1.0,1.0,0.0,1.0,-3.174398422241211,3.174390316009521,8.105422239168547e-06,2.4533259868621826,0.7464195489883423,0.7464195489883423,0.0,149.38656616210938,127.0,17814.05078125,-0.0,2637.8857421875,1.0,283.1499938964844,286.3606872558594,290.2178039550781,291.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18092.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255621314048767,1.0,0.0,0.0,1.3253613710403442,1.3253650665283203,1.1720928938530053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.746337890625,0.0,82.49381256103516,1895.4371337890625,0.0,1080.1864013671875,0.34034463763237,1.0,0.0,3.0,1.0,0.0
12316800,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8710458874702454,0.3881449699401855,0.3507448136806488,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9279627203941344,0.4649837017059326,0.4413228332996368,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.93756103515625,0.9029826521873474,0.432063490152359,0.3031393885612488,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9375305175781,0.8655080199241638,0.3809623718261719,0.3623796701431274,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9374389648437,0.7662526965141296,0.2614119052886963,1.186010718345642,286.93756103515625,287.0191650390625,292.4813232421875,287.2201538085937,292.4814453125,297.2637634277344,286.9379577636719,1.0,0.5909799337387085,1.0,1.0,0.0,1.0,-3.174398422241211,3.174390316009521,8.105422239168547e-06,2.4533259868621826,0.7464195489883423,0.7464195489883423,0.0,149.38656616210938,127.0,17814.05078125,-0.0,2637.8857421875,1.0,283.1499938964844,286.3606872558594,290.2178039550781,291.435302734375,293.1499938964844,293.1499938964844,283.1499938964844,18092.89453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6255621314048767,1.0,0.0,0.0,1.3253613710403442,1.3253650665283203,1.1720928938530053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3991.746337890625,0.0,82.49381256103516,1895.4371337890625,0.0,1080.1864013671875,0.34034463763237,1.0,0.0,3.0,1.0,0.0
12316860,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.8944571614265442,0.389147400856018,0.3511942327022552,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.9561884999275208,0.4667811691761017,0.4425407648086548,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.9304561018943788,0.4338366091251373,0.3040218651294708,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.8893512487411499,0.3828700482845306,0.3637065291404724,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.7871437668800354,0.2626404464244842,1.1893112659454346,286.9465026855469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.26348876953125,286.9468688964844,1.0,0.5855810642242432,1.0,1.0,0.0,1.0,-3.18302845954895,3.1830203533172607,8.149824680003803e-06,2.4601049423217773,0.7453494071960449,0.7453494071960449,0.0,138.0308380126953,115.0,17813.162109375,-0.0,2593.41015625,1.0,283.1499938964844,286.3690490722656,290.23223876953125,291.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,18090.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250967979431152,1.0,0.0,0.0,1.3218623399734497,1.3218660354614258,1.1659122378659958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.48681640625,0.0,81.95101928710938,1895.4371337890625,0.0,1077.2744140625,0.3395885825157165,1.0,0.0,3.0,1.0,0.0
12316920,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.8944571614265442,0.389147400856018,0.3511942327022552,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9465026855469,0.9561884999275208,0.4667811691761017,0.4425407648086548,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.9304561018943788,0.4338366091251373,0.3040218651294708,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.94647216796875,0.8893512487411499,0.3828700482845306,0.3637065291404724,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9463806152344,0.7871437668800354,0.2626404464244842,1.1893112659454346,286.9465026855469,287.0271911621094,292.474853515625,287.23455810546875,292.4749755859375,297.26348876953125,286.9468688964844,1.0,0.5855810642242432,1.0,1.0,0.0,1.0,-3.18302845954895,3.1830203533172607,8.149824680003803e-06,2.4601049423217773,0.7453494071960449,0.7453494071960449,0.0,138.0308380126953,115.0,17813.162109375,-0.0,2593.41015625,1.0,283.1499938964844,286.3690490722656,290.23223876953125,291.4496765136719,293.1499938964844,293.1499938964844,283.1499938964844,18090.392578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250967979431152,1.0,0.0,0.0,1.3218623399734497,1.3218660354614258,1.1659122378659958e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3995.48681640625,0.0,81.95101928710938,1895.4371337890625,0.0,1077.2744140625,0.3395885825157165,1.0,0.0,3.0,1.0,0.0
12316980,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9170573353767396,0.3899220526218414,0.351540595293045,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532470703125,0.9787996411323548,0.4681572318077087,0.4434691965579986,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532470703125,0.9556783437728882,0.4351980686187744,0.3046974241733551,297.2932434082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9532165527344,0.9118885397911072,0.384324163198471,0.3647122383117676,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.953125,0.8064724802970886,0.2635684013366699,1.191759705543518,286.9532470703125,287.0329284667969,292.4702453613281,287.2460021972656,292.4703369140625,297.2632751464844,286.9536437988281,1.0,0.5813551545143127,1.0,1.0,0.0,1.0,-3.189527034759521,3.189518928527832,8.183337740774732e-06,2.4652087688446045,0.7445511817932129,0.7445511817932129,0.0,129.2103729248047,115.0,17812.95703125,-0.0,2558.28515625,1.0,283.1499938964844,286.3753662109375,290.24371337890625,291.4611511230469,293.1499938964844,293.1499938964844,283.1499938964844,18088.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6247556805610657,1.0,0.0,0.0,1.3192596435546875,1.3192634582519531,1.161325613452391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3998.478271484375,0.0,81.54930877685547,1895.4371337890625,0.0,1075.142822265625,0.3390268683433532,1.0,0.0,3.0,1.0,0.0
12317040,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.9257320165634156,0.3901681005954742,0.3516507148742676,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.985835075378418,0.4685930013656616,0.443762868642807,297.2781066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.9639589190483092,0.4356298744678497,0.3049115538597107,297.2934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.9205839037895204,0.3847837448120117,0.3650294840335846,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9552917480469,0.813056230545044,0.2638603746891022,1.192524552345276,286.9554138183594,287.0346374511719,292.4688415527344,287.2496643066406,292.4689636230469,297.2632141113281,286.9557800292969,1.0,0.5800065398216248,1.0,1.0,0.0,1.0,-3.1915712356567383,3.191563129425049,8.193893336283509e-06,2.466814041137696,0.7443024516105652,0.7443024516105652,0.0,126.40423583984376,118.0,17812.998046875,-0.0,2547.032958984375,1.0,283.1499938964844,286.3773803710937,290.2474365234375,291.4648742675781,293.1499938964844,293.1499938964844,283.1499938964844,18088.12109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6246492266654968,1.0,0.0,0.0,1.318447470664978,1.3184512853622437,1.1598961435765889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.447509765625,0.0,81.42422485351562,1895.4371337890625,0.0,1074.478515625,0.3388516306877136,1.0,0.0,3.0,1.0,0.0
12317100,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.9374139904975892,0.3906799852848053,0.3519732654094696,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.9945099353790284,0.4695018231868744,0.4444730281829834,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9602355957031,0.974438488483429,0.4365307986736297,0.3054308593273163,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.960205078125,0.932641625404358,0.3857406973838806,0.3657874166965484,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9601135253906,0.8216174840927124,0.2644660174846649,1.194568395614624,286.9602355957031,287.0381164550781,292.4660339355469,287.2574768066406,292.4661560058594,297.2630920410156,286.960693359375,1.0,0.5790482759475708,1.0,1.0,0.0,1.0,-3.196803331375122,3.1967952251434326,8.22082620288711e-06,2.470876455307007,0.7437964677810669,0.7437964677810669,0.0,123.0467758178711,118.0,17816.14453125,-0.0,2539.032470703125,1.0,283.1499938964844,286.3817749023437,290.2552795410156,291.4727783203125,293.1499938964844,293.1499938964844,283.1499938964844,18086.880859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6244308352470398,1.0,0.0,0.0,1.3167743682861328,1.3167780637741089,1.1569542124334477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4001.57373046875,0.0,81.16666412353516,1895.4371337890625,0.0,1073.1163330078125,0.3384903967380523,1.0,0.0,3.0,1.0,0.0
12317160,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.9447463154792786,0.3911800980567932,0.3523459136486053,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.965576171875,0.9990000128746032,0.4704144895076751,0.4447332322597503,297.27978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.965576171875,0.9807512760162354,0.4374239146709442,0.3059914708137512,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.9655456542969,0.9404420256614684,0.3866877555847168,0.3665991425514221,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9654541015625,0.8270800709724426,0.2650582492351532,1.196852684020996,286.965576171875,287.0414123535156,292.46337890625,287.2654724121094,292.4635009765625,297.2629089355469,286.96600341796875,1.0,0.578726589679718,1.0,1.0,0.0,1.0,-3.2019131183624268,3.201904773712158,8.247397090599407e-06,2.4749341011047363,0.7433117628097534,0.7433117628097534,0.0,121.16744232177734,121.0,17819.982421875,-0.0,2538.873046875,1.0,283.1499938964844,286.3865966796875,290.26336669921875,291.4810485839844,293.1499938964844,293.1499938964844,283.1499938964844,18085.283203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6242267489433289,1.0,0.0,0.0,1.315138816833496,1.3151425123214722,1.1540819144784109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4003.87890625,0.0,80.9144058227539,1895.4371337890625,0.0,1071.8443603515625,0.3381361961364746,1.0,0.0,3.0,1.0,0.0
12317220,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.949333131313324,0.3921136856079101,0.3531552255153656,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9990000128746032,0.472731739282608,0.4412296414375305,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.984878957271576,0.4391559660434723,0.3071710467338562,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.9459072947502136,0.3885238766670227,0.3682968914508819,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.8308772444725037,0.2661748826503753,1.2017271518707275,286.9731750488281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2627868652344,286.9735107421875,1.0,0.5791460871696472,1.0,1.0,0.0,1.0,-3.2079756259918213,3.2079672813415527,8.278884706669487e-06,2.4797110557556152,0.7423344850540161,0.7423344850540161,0.0,120.3062515258789,124.0,17814.75,-0.0,2546.140625,1.0,283.1499938964844,286.3939208984375,290.27996826171875,291.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18082.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238431930541992,1.0,0.0,0.0,1.3119317293167114,1.3119354248046875,1.1484600292988037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.06884765625,0.0,80.42317962646484,1895.4371337890625,0.0,1069.45654296875,0.3374435305595398,1.0,0.0,3.0,1.0,0.0
12317280,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.949333131313324,0.3921136856079101,0.3531552255153656,297.290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9731750488281,0.9990000128746032,0.472731739282608,0.4412296414375305,297.2806396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.984878957271576,0.4391559660434723,0.3071710467338562,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.97314453125,0.9459072947502136,0.3885238766670227,0.3682968914508819,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9730529785156,0.8308772444725037,0.2661748826503753,1.2017271518707275,286.9731750488281,287.04736328125,292.4585876464844,287.28192138671875,292.45867919921875,297.2627868652344,286.9735107421875,1.0,0.5791460871696472,1.0,1.0,0.0,1.0,-3.2079756259918213,3.2079672813415527,8.278884706669487e-06,2.4797110557556152,0.7423344850540161,0.7423344850540161,0.0,120.3062515258789,124.0,17814.75,-0.0,2546.140625,1.0,283.1499938964844,286.3939208984375,290.27996826171875,291.4977722167969,293.1499938964844,293.1499938964844,283.1499938964844,18082.81640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6238431930541992,1.0,0.0,0.0,1.3119317293167114,1.3119354248046875,1.1484600292988037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4008.06884765625,0.0,80.42317962646484,1895.4371337890625,0.0,1069.45654296875,0.3374435305595398,1.0,0.0,3.0,1.0,0.0
12317340,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9502807259559632,0.3930016458034515,0.3539517819881439,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.4753795862197876,0.4410304725170135,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.986064076423645,0.4408521950244903,0.3083491921424866,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9476872682571412,0.3903172016143799,0.3699872493743896,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.8320212364196777,0.2672364413738251,1.2065098285675049,286.9827880859375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26318359375,286.9832763671875,1.0,0.5808044672012329,1.0,1.0,0.0,1.0,-3.217960357666016,3.217952013015747,8.3306003944017e-06,2.4874684810638428,0.7414337992668152,0.7414337992668152,0.0,120.68733215332033,142.0,17823.234375,-0.0,2567.964599609375,1.0,283.1499938964844,286.402587890625,290.2969665527344,291.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18079.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234179735183716,1.0,0.0,0.0,1.3088458776474,1.308849573135376,1.1430638124920733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.757080078125,0.0,79.9500961303711,1895.4371337890625,0.0,1066.8143310546875,0.3367750644683838,1.0,0.0,3.0,1.0,0.0
12317400,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9502807259559632,0.3930016458034515,0.3539517819881439,297.2988586425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.9990000128746032,0.4753795862197876,0.4410304725170135,297.2810363769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827880859375,0.986064076423645,0.4408521950244903,0.3083491921424866,297.2940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9827575683594,0.9476872682571412,0.3903172016143799,0.3699872493743896,297.24932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9826354980469,0.8320212364196777,0.2672364413738251,1.2065098285675049,286.9827880859375,287.0523681640625,292.4545593261719,287.299072265625,292.4546203613281,297.26318359375,286.9832763671875,1.0,0.5808044672012329,1.0,1.0,0.0,1.0,-3.217960357666016,3.217952013015747,8.3306003944017e-06,2.4874684810638428,0.7414337992668152,0.7414337992668152,0.0,120.68733215332033,142.0,17823.234375,-0.0,2567.964599609375,1.0,283.1499938964844,286.402587890625,290.2969665527344,291.5149841308594,293.1499938964844,293.1499938964844,283.1499938964844,18079.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6234179735183716,1.0,0.0,0.0,1.3088458776474,1.308849573135376,1.1430638124920733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4012.757080078125,0.0,79.9500961303711,1895.4371337890625,0.0,1066.8143310546875,0.3367750644683838,1.0,0.0,3.0,1.0,0.0
12317460,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9332826733589172,0.3939133882522583,0.3549655675888061,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9935731291770936,0.4769081771373749,0.451716810464859,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.972590446472168,0.4425759613513946,0.309699147939682,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9314409494400024,0.3921255469322204,0.3719002604484558,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8202952742576599,0.2683006525039673,1.2123053073883057,287.0030517578125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2616882324219,287.00372314453125,1.0,0.5883966684341431,1.0,1.0,0.0,1.0,-3.242841482162476,3.242833137512207,8.460468052362558e-06,2.506917953491211,0.7408170104026794,0.7408170104026794,0.0,127.28366088867188,160.0,17882.572265625,-0.0,2654.336181640625,1.0,283.1499938964844,286.4192810058594,290.3157653808594,291.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,18070.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62314772605896,1.0,0.0,0.0,1.3061057329177856,1.3061094284057615,1.1382825704231442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.037353515625,0.0,79.51644134521484,1895.4371337890625,0.0,1065.1373291015625,0.3361654281616211,1.0,0.0,3.0,1.0,0.0
12317520,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9332826733589172,0.3939133882522583,0.3549655675888061,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030517578125,0.9935731291770936,0.4769081771373749,0.451716810464859,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0030212402344,0.972590446472168,0.4425759613513946,0.309699147939682,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.00299072265625,0.9314409494400024,0.3921255469322204,0.3719002604484558,297.2474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0028076171875,0.8202952742576599,0.2683006525039673,1.2123053073883057,287.0030517578125,287.05633544921875,292.45135498046875,287.3169250488281,292.451416015625,297.2616882324219,287.00372314453125,1.0,0.5883966684341431,1.0,1.0,0.0,1.0,-3.242841482162476,3.242833137512207,8.460468052362558e-06,2.506917953491211,0.7408170104026794,0.7408170104026794,0.0,127.28366088867188,160.0,17882.572265625,-0.0,2654.336181640625,1.0,283.1499938964844,286.4192810058594,290.3157653808594,291.5356750488281,293.1499938964844,293.1499938964844,283.1499938964844,18070.923828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.62314772605896,1.0,0.0,0.0,1.3061057329177856,1.3061094284057615,1.1382825704231442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4020.037353515625,0.0,79.51644134521484,1895.4371337890625,0.0,1065.1373291015625,0.3361654281616211,1.0,0.0,3.0,1.0,0.0
12317580,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.90079665184021,0.3947193026542663,0.3561758697032928,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9662551283836364,0.4780431389808655,0.4531944990158081,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.9412329196929932,0.4442080557346344,0.3112093806266784,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8999300599098206,0.3938373625278473,0.3740212917327881,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7955957055091858,0.2692518532276153,1.2190033197402954,287.01708984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2586364746094,287.0176696777344,1.0,0.5980959534645081,1.0,1.0,0.0,1.0,-3.2585701942443848,3.258561611175537,8.542621799279004e-06,2.519031286239624,0.7403306365013123,0.7403306365013123,0.0,140.3806915283203,178.0,17915.22265625,-0.0,2759.128662109375,1.0,283.1499938964844,286.431640625,290.3363952636719,291.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,18061.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233543157577515,1.0,0.0,0.0,1.3037933111190796,1.3037970066070557,1.1342555694682233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.013427734375,0.0,79.14517974853516,1895.4371337890625,0.0,1066.419189453125,0.3356423377990722,1.0,0.0,3.0,1.0,0.0
12317640,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.90079665184021,0.3947193026542663,0.3561758697032928,297.2882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.01708984375,0.9662551283836364,0.4780431389808655,0.4531944990158081,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170593261719,0.9412329196929932,0.4442080557346344,0.3112093806266784,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0170288085937,0.8999300599098206,0.3938373625278473,0.3740212917327881,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.01690673828125,0.7955957055091858,0.2692518532276153,1.2190033197402954,287.01708984375,287.0591125488281,292.4490966796875,287.33544921875,292.4491271972656,297.2586364746094,287.0176696777344,1.0,0.5980959534645081,1.0,1.0,0.0,1.0,-3.2585701942443848,3.258561611175537,8.542621799279004e-06,2.519031286239624,0.7403306365013123,0.7403306365013123,0.0,140.3806915283203,178.0,17915.22265625,-0.0,2759.128662109375,1.0,283.1499938964844,286.431640625,290.3363952636719,291.5589599609375,293.1499938964844,293.1499938964844,283.1499938964844,18061.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6233543157577515,1.0,0.0,0.0,1.3037933111190796,1.3037970066070557,1.1342555694682233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4027.013427734375,0.0,79.14517974853516,1895.4371337890625,0.0,1066.419189453125,0.3356423377990722,1.0,0.0,3.0,1.0,0.0
12317700,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240173339844,0.8863388895988464,0.3950830101966858,0.3567792177200317,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.95043683052063,0.4787020087242126,0.454072892665863,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240783691406,0.9244700074195862,0.444989800453186,0.3119672238826751,297.2919616699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0240173339844,0.8858388066291809,0.3946597576141357,0.3750863671302795,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7831243872642517,0.2696909606456756,1.2223587036132812,287.0240783691406,287.0600280761719,292.4483642578125,287.344970703125,292.4483947753906,297.2571716308594,287.024658203125,1.0,0.6034395098686218,1.0,1.0,0.0,1.0,-3.2665786743164062,3.2665700912475586,8.584788702137303e-06,2.525271415710449,0.7401530742645264,0.7401530742645264,0.0,147.9078826904297,178.0,17933.775390625,-0.0,2817.68359375,1.0,283.1499938964844,286.4375915527344,290.3464660644531,291.5703430175781,293.1499938964844,293.1499938964844,283.1499938964844,18056.025390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6235336065292358,1.0,0.0,0.0,1.3027920722961426,1.302795648574829,1.132514100277149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4030.468505859375,0.0,78.98219299316406,1895.4371337890625,0.0,1067.532470703125,0.3354131281375885,1.0,0.0,3.0,1.0,0.0
12317760,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.872783362865448,0.3954255282878876,0.3573782444000244,297.2842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.03106689453125,0.9343746900558472,0.4793852865695953,0.4550014436244964,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0310363769531,0.9088916182518004,0.4457520842552185,0.3127232193946838,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.031005859375,0.8726366758346558,0.3954623341560364,0.376148909330368,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0308837890625,0.7714327573776245,0.2701082825660705,1.225692868232727,287.03106689453125,287.06060791015625,292.4478759765625,287.35467529296875,292.4479064941406,297.25567626953125,287.0316467285156,1.0,0.6089814305305481,1.0,1.0,0.0,1.0,-3.2746119499206543,3.274603366851806,8.62719116412336e-06,2.531531572341919,0.7400215268135071,0.7400215268135071,0.0,155.8648223876953,196.0,17953.421875,-0.0,2878.971923828125,1.0,283.1499938964844,286.4434814453125,290.3564758300781,291.5816345214844,293.1499938964844,293.1499938964844,283.1499938964844,18050.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6237292885780334,1.0,0.0,0.0,1.3019051551818848,1.3019087314605713,1.1309726488661909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.958251953125,0.0,78.83555603027344,1895.4371337890625,0.0,1068.748291015625,0.3352073431015014,1.0,0.0,3.0,1.0,0.0
12317820,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.8490405082702637,0.396056205034256,0.3585583567619324,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.9053757786750792,0.480773776769638,0.4569308757781982,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04473876953125,0.8834167718887329,0.4472253620624542,0.3142239451408386,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.8495303988456726,0.3970142900943756,0.3782570958137512,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.7509646415710449,0.2708845734596252,1.2322561740875244,287.0447692871094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2525939941406,287.0453186035156,1.0,0.6204065680503845,1.0,1.0,0.0,1.0,-3.2905843257904053,3.2905755043029785,8.711811460671015e-06,2.5439791679382324,0.7399011254310608,0.7399011254310608,0.0,172.6631622314453,199.0,17995.677734375,-0.0,3007.19189453125,1.0,283.1499938964844,286.4549255371094,290.3766174316406,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624131977558136,1.0,0.0,0.0,1.3004920482635498,1.300495743751526,1.128518860582517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.112548828125,0.0,78.5938720703125,1895.4371337890625,0.0,1071.2540283203125,0.3348698914051056,1.0,0.0,3.0,1.0,0.0
