time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12317880,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.8490405082702637,0.396056205034256,0.3585583567619324,297.2811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447692871094,0.9053757786750792,0.480773776769638,0.4569308757781982,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.04473876953125,0.8834167718887329,0.4472253620624542,0.3142239451408386,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0447082519531,0.8495303988456726,0.3970142900943756,0.3782570958137512,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0445861816406,0.7509646415710449,0.2708845734596252,1.2322561740875244,287.0447692871094,287.0606994628906,292.44781494140625,287.3746337890625,292.44781494140625,297.2525939941406,287.0453186035156,1.0,0.6204065680503845,1.0,1.0,0.0,1.0,-3.2905843257904053,3.2905755043029785,8.711811460671015e-06,2.5439791679382324,0.7399011254310608,0.7399011254310608,0.0,172.6631622314453,199.0,17995.677734375,-0.0,3007.19189453125,1.0,283.1499938964844,286.4549255371094,290.3766174316406,291.6044616699219,293.1499938964844,293.1499938964844,283.1499938964844,18038.580078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.624131977558136,1.0,0.0,0.0,1.3004920482635498,1.300495743751526,1.128518860582517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4041.112548828125,0.0,78.5938720703125,1895.4371337890625,0.0,1071.2540283203125,0.3348698914051056,1.0,0.0,3.0,1.0,0.0
12317940,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8367244601249695,0.3966390788555145,0.35946986079216,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8914720416069031,0.4821576178073883,0.4586348235607147,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8701865077018738,0.4486479163169861,0.3155156373977661,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8377894163131714,0.3985107839107513,0.3800784349441528,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.7404745221138,0.2716017365455627,1.2374354600906372,287.056640625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2494506835937,287.0570678710937,1.0,0.6277263760566711,1.0,1.0,0.0,1.0,-3.303706169128418,3.303697347640991,8.781795258983038e-06,2.5542654991149902,0.7399566173553467,0.7399566173553467,0.0,183.5476226806641,202.0,18034.17578125,-0.0,3096.990234375,1.0,283.1499938964844,286.46484375,290.397216796875,291.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18025.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245262026786804,1.0,0.0,0.0,1.2995758056640625,1.2995795011520386,1.1269292343740744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.319580078125,0.0,78.42440032958984,1895.4371337890625,0.0,1073.7109375,0.3346361219882965,1.0,0.0,3.0,1.0,0.0
12318000,297.2142639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8367244601249695,0.3966390788555145,0.35946986079216,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.056640625,0.8914720416069031,0.4821576178073883,0.4586348235607147,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8701865077018738,0.4486479163169861,0.3155156373977661,297.2861022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0566101074219,0.8377894163131714,0.3985107839107513,0.3800784349441528,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0564880371094,0.7404745221138,0.2716017365455627,1.2374354600906372,287.056640625,287.05926513671875,292.4490051269531,287.395263671875,292.448974609375,297.2494506835937,287.0570678710937,1.0,0.6277263760566711,1.0,1.0,0.0,1.0,-3.303706169128418,3.303697347640991,8.781795258983038e-06,2.5542654991149902,0.7399566173553467,0.7399566173553467,0.0,183.5476226806641,202.0,18034.17578125,-0.0,3096.990234375,1.0,283.1499938964844,286.46484375,290.397216796875,291.6277160644531,293.1499938964844,293.1499938964844,283.1499938964844,18025.953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6245262026786804,1.0,0.0,0.0,1.2995758056640625,1.2995795011520386,1.1269292343740744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4048.319580078125,0.0,78.42440032958984,1895.4371337890625,0.0,1073.7109375,0.3346361219882965,1.0,0.0,3.0,1.0,0.0
12318060,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.8295801877975464,0.3972112536430359,0.3602351546287536,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.8834973573684692,0.4835346341133117,0.4601944386959076,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.8626911044120789,0.4500507116317749,0.3166876435279846,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.8311998844146729,0.3999833762645721,0.3817331194877624,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.066650390625,0.7345010638237,0.2722995281219482,1.2418348789215088,287.0667724609375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2465209960937,287.0671691894531,1.0,0.6330695748329163,1.0,1.0,0.0,1.0,-3.3151934146881104,3.315184593200684,8.843224350130185e-06,2.5632448196411133,0.7401871681213379,0.7401871681213379,0.0,190.8463897705078,205.0,18072.37109375,-0.0,3163.55224609375,1.0,283.1499938964844,286.47314453125,290.4183044433594,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,18013.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248648166656494,1.0,0.0,0.0,1.299167513847351,1.2991712093353271,1.1262213206464369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.57373046875,0.0,78.32959747314453,1895.4371337890625,0.0,1075.824462890625,0.3345099091529846,1.0,0.0,3.0,1.0,0.0
12318120,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.8295801877975464,0.3972112536430359,0.3602351546287536,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.8834973573684692,0.4835346341133117,0.4601944386959076,297.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667724609375,0.8626911044120789,0.4500507116317749,0.3166876435279846,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0667419433594,0.8311998844146729,0.3999833762645721,0.3817331194877624,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.066650390625,0.7345010638237,0.2722995281219482,1.2418348789215088,287.0667724609375,287.05615234375,292.45147705078125,287.4166259765625,292.4514465332031,297.2465209960937,287.0671691894531,1.0,0.6330695748329163,1.0,1.0,0.0,1.0,-3.3151934146881104,3.315184593200684,8.843224350130185e-06,2.5632448196411133,0.7401871681213379,0.7401871681213379,0.0,190.8463897705078,205.0,18072.37109375,-0.0,3163.55224609375,1.0,283.1499938964844,286.47314453125,290.4183044433594,291.6513061523437,293.1499938964844,293.1499938964844,283.1499938964844,18013.056640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248648166656494,1.0,0.0,0.0,1.299167513847351,1.2991712093353271,1.1262213206464369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4055.57373046875,0.0,78.32959747314453,1895.4371337890625,0.0,1075.824462890625,0.3345099091529846,1.0,0.0,3.0,1.0,0.0
12318180,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.07452392578125,0.825476348400116,0.397683322429657,0.3608155250549316,297.2740173339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745544433594,0.8790299892425537,0.4846795201301574,0.4614366590976715,297.2728576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0745544433594,0.858535885810852,0.4512150287628174,0.3176194131374359,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.07452392578125,0.8275587558746338,0.4012054204940796,0.3830503225326538,297.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0744323730469,0.731142520904541,0.2728774845600128,1.245212197303772,287.0745544433594,287.0521850585937,292.4546813964844,287.43511962890625,292.4546203613281,297.2442626953125,287.0749206542969,1.0,0.6366626024246216,1.0,1.0,0.0,1.0,-3.3241522312164307,3.324143409729004,8.89127295522485e-06,2.570244550704956,0.740529477596283,0.740529477596283,0.0,195.46514892578125,205.0,18106.46484375,-0.0,3209.677490234375,1.0,283.1499938964844,286.4794006347656,290.43658447265625,291.6716613769531,293.1499938964844,293.1499938964844,283.1499938964844,18001.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251077055931091,1.0,0.0,0.0,1.299235224723816,1.2992388010025024,1.1263386312521106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4061.892578125,0.0,78.30949401855469,1895.4371337890625,0.0,1077.3424072265625,0.3344900608062744,1.0,0.0,3.0,1.0,0.0
12318240,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8248113393783569,0.3977720439434051,0.3609215021133423,297.2736511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.07598876953125,0.8783180117607117,0.4848959445953369,0.4616680443286896,297.2725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8578768968582153,0.4514351487159729,0.3177930116653442,297.28125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0759582519531,0.8269819617271423,0.4014365971088409,0.3832959532737732,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.07586669921875,0.7306050062179565,0.2729867994785309,1.2458339929580688,287.07598876953125,287.05126953125,292.4554138183594,287.4386901855469,292.4553527832031,297.2438659667969,287.07635498046875,1.0,0.6372882127761841,1.0,1.0,0.0,1.0,-3.325809955596924,3.325801134109497,8.900176908355206e-06,2.5715394020080566,0.7406109571456909,0.7406109571456909,0.0,196.2463531494141,208.0,18113.26171875,-0.0,3217.8212890625,1.0,283.1499938964844,286.48052978515625,290.4401550292969,291.6756286621094,293.1499938964844,293.1499938964844,283.1499938964844,17999.53125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6251521706581116,1.0,0.0,0.0,1.2992918491363523,1.2992955446243286,1.1264369703667398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4063.127685546875,0.0,78.31198120117188,1895.4371337890625,0.0,1077.62060546875,0.3344954550266266,1.0,0.0,3.0,1.0,0.0
12318300,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.8229361176490784,0.3980464041233063,0.3612436950206756,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.080322265625,0.8763353824615479,0.4855682253837585,0.4623806774616241,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.080322265625,0.8560473918914795,0.4521191716194153,0.3183278143405914,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802917480469,0.8253825902938843,0.4021552205085754,0.3840531408786773,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.0802307128906,0.7291030883789062,0.2733264565467834,1.247735857963562,287.080322265625,287.0481262207031,292.4579467773437,287.45001220703125,292.4578857421875,297.2425842285156,287.0806884765625,1.0,0.63913494348526,1.0,1.0,0.0,1.0,-3.3308959007263184,3.3308868408203125,8.927522685553413e-06,2.575512170791626,0.7409021258354187,0.7409021258354187,0.0,198.50640869140625,208.0,18135.197265625,-0.0,3242.076904296875,1.0,283.1499938964844,286.48394775390625,290.451416015625,291.688232421875,293.1499938964844,293.1499938964844,283.1499938964844,17992.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.625291109085083,1.0,0.0,0.0,1.2995675802230835,1.2995712757110596,1.1269150235193592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4067.061279296875,0.0,78.33394622802734,1895.4371337890625,0.0,1078.4898681640625,0.3345328271389007,1.0,0.0,3.0,1.0,0.0
12318360,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.08447265625,0.8212736248970032,0.3983155786991119,0.3615546524524688,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8746083974838257,0.4862337112426758,0.4630800187587738,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8544602394104004,0.4527967572212219,0.318852961063385,297.27899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0845031738281,0.8239967226982117,0.4028678238391876,0.384797602891922,297.22393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0844116210937,0.7277880311012268,0.2736628949642181,1.2495896816253662,287.08453369140625,287.04449462890625,292.4608764648437,287.46148681640625,292.4607849121094,297.2413635253906,287.0848693847656,1.0,0.6408655047416687,1.0,1.0,0.0,1.0,-3.335867404937744,3.3358585834503174,8.954292752605397e-06,2.579394817352295,0.7412501573562622,0.7412501573562622,0.0,200.57606506347656,211.0,18158.326171875,-0.0,3265.059814453125,1.0,283.1499938964844,286.4871826171875,290.46295166015625,291.7011413574219,293.1499938964844,293.1499938964844,283.1499938964844,17985.12890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6254372596740723,1.0,0.0,0.0,1.2999943494796753,1.2999980449676514,1.1276552669414741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4071.11279296875,0.0,78.37763214111328,1895.4371337890625,0.0,1079.4044189453125,0.3346017301082611,1.0,0.0,3.0,1.0,0.0
12318420,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8183555006980896,0.3988366723060608,0.3621485531330108,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.8716500997543335,0.4875427186489105,0.4644447565078735,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.851754903793335,0.4541312456130981,0.3198789954185486,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8216351270675659,0.4042737483978271,0.3862549066543579,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.7255173921585083,0.274324893951416,1.25318443775177,287.0924987792969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2389831542969,287.09283447265625,1.0,0.6440918445587158,1.0,1.0,0.0,1.0,-3.34553337097168,3.345524311065674,9.006451364257373e-06,2.586942672729492,0.7421216368675232,0.7421216368675232,0.0,204.3449859619141,214.0,18208.48828125,-0.0,3308.47021484375,1.0,283.1499938964844,286.4931640625,290.4866943359375,291.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,17969.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257705688476562,1.0,0.0,0.0,1.3013054132461548,1.3013091087341309,1.129930993215567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.57470703125,0.0,78.53075408935547,1895.4371337890625,0.0,1081.492919921875,0.3348348140716553,1.0,0.0,3.0,1.0,0.0
12318480,297.2055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8183555006980896,0.3988366723060608,0.3621485531330108,297.2691345214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.8716500997543335,0.4875427186489105,0.4644447565078735,297.2687683105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924987792969,0.851754903793335,0.4541312456130981,0.3198789954185486,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09246826171875,0.8216351270675659,0.4042737483978271,0.3862549066543579,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0924072265625,0.7255173921585083,0.274324893951416,1.25318443775177,287.0924987792969,287.0357360839844,292.46795654296875,287.4850158691406,292.46783447265625,297.2389831542969,287.09283447265625,1.0,0.6440918445587158,1.0,1.0,0.0,1.0,-3.34553337097168,3.345524311065674,9.006451364257373e-06,2.586942672729492,0.7421216368675232,0.7421216368675232,0.0,204.3449859619141,214.0,18208.48828125,-0.0,3308.47021484375,1.0,283.1499938964844,286.4931640625,290.4866943359375,291.7278747558594,293.1499938964844,293.1499938964844,283.1499938964844,17969.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6257705688476562,1.0,0.0,0.0,1.3013054132461548,1.3013091087341309,1.129930993215567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4079.57470703125,0.0,78.53075408935547,1895.4371337890625,0.0,1081.492919921875,0.3348348140716553,1.0,0.0,3.0,1.0,0.0
12318540,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09991455078125,0.8157725930213928,0.399331271648407,0.3627084791660309,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8691104650497437,0.4888189435005188,0.4657678008079529,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8494443297386169,0.4554344713687897,0.320875346660614,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8196148872375488,0.4056509137153625,0.3876741230487823,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7235457897186279,0.2749694585800171,1.2566487789154053,287.0999450683594,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2366638183594,287.1002502441406,1.0,0.6471049189567566,1.0,1.0,0.0,1.0,-3.354869842529297,3.354860782623291,9.056971975951456e-06,2.594231605529785,0.7432491183280945,0.7432491183280945,0.0,207.7999420166016,202.0,18264.48046875,-0.0,3349.560791015625,1.0,283.1499938964844,286.49853515625,290.5113830566406,291.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17952.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261886954307556,1.0,0.0,0.0,1.3032786846160889,1.303282380104065,1.1333603566754392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.540771484375,0.0,78.77922058105469,1895.4371337890625,0.0,1084.1165771484375,0.3352057635784149,1.0,0.0,3.0,1.0,0.0
12318600,297.2034912109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09991455078125,0.8157725930213928,0.399331271648407,0.3627084791660309,297.266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8691104650497437,0.4888189435005188,0.4657678008079529,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8494443297386169,0.4554344713687897,0.320875346660614,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0999450683594,0.8196148872375488,0.4056509137153625,0.3876741230487823,297.2186889648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.099853515625,0.7235457897186279,0.2749694585800171,1.2566487789154053,287.0999450683594,287.0248107910156,292.4767761230469,287.50927734375,292.47662353515625,297.2366638183594,287.1002502441406,1.0,0.6471049189567566,1.0,1.0,0.0,1.0,-3.354869842529297,3.354860782623291,9.056971975951456e-06,2.594231605529785,0.7432491183280945,0.7432491183280945,0.0,207.7999420166016,202.0,18264.48046875,-0.0,3349.560791015625,1.0,283.1499938964844,286.49853515625,290.5113830566406,291.75592041015625,293.1499938964844,293.1499938964844,283.1499938964844,17952.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6261886954307556,1.0,0.0,0.0,1.3032786846160889,1.303282380104065,1.1333603566754392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4088.540771484375,0.0,78.77922058105469,1895.4371337890625,0.0,1084.1165771484375,0.3352057635784149,1.0,0.0,3.0,1.0,0.0
12318660,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8196909427642822,0.3998135030269623,0.3629961013793945,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8739732503890991,0.4900685846805572,0.4667940735816955,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8540737628936768,0.4567150175571441,0.3216544091701507,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.824050784111023,0.4070063829421997,0.3888006508350372,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10546875,0.727156400680542,0.275604784488678,1.258776307106018,287.10552978515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2344665527344,287.105712890625,1.0,0.6457303762435913,1.0,1.0,0.0,1.0,-3.361304998397827,3.3612959384918213,9.092044820135923e-06,2.5993199348449707,0.7446268796920776,0.7446268796920776,0.0,204.3202514648437,190.0,18319.1796875,-0.0,3344.3720703125,1.0,283.1499938964844,286.50225830078125,290.5368347167969,291.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,17935.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266975998878479,1.0,0.0,0.0,1.3059360980987549,1.3059396743774414,1.1379868425365205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7431640625,0.0,79.12796783447266,1895.4371337890625,0.0,1087.3162841796875,0.3357203602790832,1.0,0.0,3.0,1.0,0.0
12318720,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8196909427642822,0.3998135030269623,0.3629961013793945,297.2645874023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8739732503890991,0.4900685846805572,0.4667940735816955,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.8540737628936768,0.4567150175571441,0.3216544091701507,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10552978515625,0.824050784111023,0.4070063829421997,0.3888006508350372,297.2164001464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.10546875,0.727156400680542,0.275604784488678,1.258776307106018,287.10552978515625,287.0116271972656,292.4873962402344,287.5343017578125,292.4872131347656,297.2344665527344,287.105712890625,1.0,0.6457303762435913,1.0,1.0,0.0,1.0,-3.361304998397827,3.3612959384918213,9.092044820135923e-06,2.5993199348449707,0.7446268796920776,0.7446268796920776,0.0,204.3202514648437,190.0,18319.1796875,-0.0,3344.3720703125,1.0,283.1499938964844,286.50225830078125,290.5368347167969,291.7849426269531,293.1499938964844,293.1499938964844,283.1499938964844,17935.287109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266975998878479,1.0,0.0,0.0,1.3059360980987549,1.3059396743774414,1.1379868425365205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4097.7431640625,0.0,79.12796783447266,1895.4371337890625,0.0,1087.3162841796875,0.3357203602790832,1.0,0.0,3.0,1.0,0.0
12318780,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.8276817798614502,0.4003123044967651,0.363147884607315,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10943603515625,0.883695662021637,0.4913132488727569,0.4676572382450104,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.863318145275116,0.4579972624778747,0.322317510843277,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.8325996398925781,0.408364474773407,0.3897705972194671,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.734337568283081,0.276260644197464,1.2602354288101196,287.10943603515625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2326354980469,287.10955810546875,1.0,0.6422876119613647,1.0,1.0,0.0,1.0,-3.366245746612549,3.366236686706543,9.118968591792507e-06,2.60320782661438,0.7462680339813232,0.7462680339813232,0.0,196.83917236328125,178.0,18376.599609375,-0.0,3312.733642578125,1.0,283.1499938964844,286.5043334960937,290.56280517578125,291.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17916.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272470951080322,1.0,0.0,0.0,1.309312105178833,1.309315800666809,1.1438782365758017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.13330078125,0.0,79.58384704589844,1895.4371337890625,0.0,1090.7784423828125,0.3363872766494751,1.0,0.0,3.0,1.0,0.0
12318840,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.8276817798614502,0.4003123044967651,0.363147884607315,297.2625427246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.10943603515625,0.883695662021637,0.4913132488727569,0.4676572382450104,297.2631225585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.863318145275116,0.4579972624778747,0.322317510843277,297.2704162597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1094055175781,0.8325996398925781,0.408364474773407,0.3897705972194671,297.2145690917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.109375,0.734337568283081,0.276260644197464,1.2602354288101196,287.10943603515625,286.99609375,292.4999389648437,287.56005859375,292.4997253417969,297.2326354980469,287.10955810546875,1.0,0.6422876119613647,1.0,1.0,0.0,1.0,-3.366245746612549,3.366236686706543,9.118968591792507e-06,2.60320782661438,0.7462680339813232,0.7462680339813232,0.0,196.83917236328125,178.0,18376.599609375,-0.0,3312.733642578125,1.0,283.1499938964844,286.5043334960937,290.56280517578125,291.8145446777344,293.1499938964844,293.1499938964844,283.1499938964844,17916.982421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6272470951080322,1.0,0.0,0.0,1.309312105178833,1.309315800666809,1.1438782365758017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4107.13330078125,0.0,79.58384704589844,1895.4371337890625,0.0,1090.7784423828125,0.3363872766494751,1.0,0.0,3.0,1.0,0.0
12318900,297.19940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109924316406,0.8327979445457458,0.4005661308765411,0.3631968796253204,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.8899287581443787,0.4919334053993225,0.4680538177490234,297.2623596191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.11102294921875,0.8692823052406311,0.4586381912231445,0.3226247429847717,297.26959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109924316406,0.8380423188209534,0.4090443849563598,0.3902234137058258,297.2138366699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1109924316406,0.7389434576034546,0.2765969038009643,1.2608453035354614,287.11102294921875,286.9873962402344,292.5069580078125,287.5732421875,292.5067138671875,297.2318420410156,287.11114501953125,1.0,0.6400882601737976,1.0,1.0,0.0,1.0,-3.368429660797119,3.368420362472534,9.13088115339633e-06,2.6049258708953857,0.7471973299980164,0.7471973299980164,0.0,192.24215698242188,178.0,18407.39453125,-0.0,3291.298095703125,1.0,283.1499938964844,286.5050048828125,290.5760192871094,291.8296813964844,293.1499938964844,293.1499938964844,283.1499938964844,17907.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6275305151939392,1.0,0.0,0.0,1.3112854957580566,1.3112891912460327,1.1473289873720205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4111.98193359375,0.0,79.85436248779297,1895.4371337890625,0.0,1092.567138671875,0.3367809057235718,1.0,0.0,3.0,1.0,0.0
12318960,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8385993838310242,0.4008212089538574,0.363234132528305,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8969573378562927,0.492551177740097,0.4684343934059143,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8760523796081543,0.4592778384685516,0.3229209184646606,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1124267578125,0.8442102670669556,0.4097238481044769,0.3906620442867279,297.21319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1123962402344,0.7441794872283936,0.2769378423690796,1.2614104747772217,287.1124267578125,286.9780578613281,292.51446533203125,287.5865783691406,292.51422119140625,297.2311096191406,287.112548828125,1.0,0.6376827359199524,1.0,1.0,0.0,1.0,-3.3704957962036133,3.3704867362976074,9.142158887698317e-06,2.606551170349121,0.748203694820404,0.748203694820404,0.0,187.28054809570312,166.0,18439.88671875,-0.0,3267.46826171875,1.0,283.1499938964844,286.50543212890625,290.5894775390625,291.8450927734375,293.1499938964844,293.1499938964844,283.1499938964844,17897.55859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6278238892555237,1.0,0.0,0.0,1.3134572505950928,1.3134609460830688,1.1511325936908181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4116.9599609375,0.0,80.15462493896484,1895.4371337890625,0.0,1094.4208984375,0.3372162878513336,1.0,0.0,3.0,1.0,0.0
12319020,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8523378372192383,0.4013307094573974,0.363283097743988,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.9138502478599548,0.493776798248291,0.4691594839096069,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8919216394424438,0.4605497419834137,0.3234885334968567,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8587956428527832,0.4110783338546753,0.3915084600448608,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.7566095590591431,0.2776297330856323,1.2624599933624268,287.1148376464844,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.22979736328125,287.11492919921875,1.0,0.6324566602706909,1.0,1.0,0.0,1.0,-3.374390125274658,3.374380826950073,9.16343014978338e-06,2.60961389541626,0.750458836555481,0.750458836555481,0.0,176.6419677734375,154.0,18510.501953125,-0.0,3215.057861328125,1.0,283.1499938964844,286.5057983398437,290.6170654296875,291.8768920898437,293.1499938964844,293.1499938964844,283.1499938964844,17876.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284608244895935,1.0,0.0,0.0,1.3184133768081665,1.3184170722961426,1.1598361737696905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.3515625,0.0,80.84778594970703,1895.4371337890625,0.0,1098.453369140625,0.3382160365581512,1.0,0.0,3.0,1.0,0.0
12319080,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8523378372192383,0.4013307094573974,0.363283097743988,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.9138502478599548,0.493776798248291,0.4691594839096069,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8919216394424438,0.4605497419834137,0.3234885334968567,297.2673034667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1148376464844,0.8587956428527832,0.4110783338546753,0.3915084600448608,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.7566095590591431,0.2776297330856323,1.2624599933624268,287.1148376464844,286.9573974609375,292.5311279296875,287.6138610839844,292.5308532714844,297.22979736328125,287.11492919921875,1.0,0.6324566602706909,1.0,1.0,0.0,1.0,-3.374390125274658,3.374380826950073,9.16343014978338e-06,2.60961389541626,0.750458836555481,0.750458836555481,0.0,176.6419677734375,154.0,18510.501953125,-0.0,3215.057861328125,1.0,283.1499938964844,286.5057983398437,290.6170654296875,291.8768920898437,293.1499938964844,293.1499938964844,283.1499938964844,17876.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6284608244895935,1.0,0.0,0.0,1.3184133768081665,1.3184170722961426,1.1598361737696905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4127.3515625,0.0,80.84778594970703,1895.4371337890625,0.0,1098.453369140625,0.3382160365581512,1.0,0.0,3.0,1.0,0.0
12319140,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8693448305130005,0.4018335044384002,0.3633058369159698,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9357911348342896,0.4949845671653747,0.4698460698127746,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.91135835647583,0.461806446313858,0.3240297436714172,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8767500519752502,0.4124219119548797,0.3923230469226837,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.7719907760620117,0.2783296108245849,1.263443946838379,287.1166687011719,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2286071777344,287.11676025390625,1.0,0.6268694996833801,1.0,1.0,0.0,1.0,-3.3780574798583984,3.3780484199523926,9.183484507957472e-06,2.612497568130493,0.7530670166015625,0.7530670166015625,0.0,165.41017150878906,142.0,18589.39453125,-0.0,3158.591796875,1.0,283.1499938964844,286.50543212890625,290.6456298828125,291.91015625,293.1499938964844,293.1499938964844,283.1499938964844,17854.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292041540145874,1.0,0.0,0.0,1.3242504596710205,1.3242541551589966,1.170128811622817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.376953125,0.0,81.6757583618164,1895.4371337890625,0.0,1103.1722412109375,0.3394014239311218,1.0,0.0,3.0,1.0,0.0
12319200,297.1967468261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8693448305130005,0.4018335044384002,0.3633058369159698,297.2572631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.9357911348342896,0.4949845671653747,0.4698460698127746,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.91135835647583,0.461806446313858,0.3240297436714172,297.26593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.8767500519752502,0.4124219119548797,0.3923230469226837,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.1166687011719,0.7719907760620117,0.2783296108245849,1.263443946838379,287.1166687011719,286.9339904785156,292.54998779296875,287.64190673828125,292.5496826171875,297.2286071777344,287.11676025390625,1.0,0.6268694996833801,1.0,1.0,0.0,1.0,-3.3780574798583984,3.3780484199523926,9.183484507957472e-06,2.612497568130493,0.7530670166015625,0.7530670166015625,0.0,165.41017150878906,142.0,18589.39453125,-0.0,3158.591796875,1.0,283.1499938964844,286.50543212890625,290.6456298828125,291.91015625,293.1499938964844,293.1499938964844,283.1499938964844,17854.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6292041540145874,1.0,0.0,0.0,1.3242504596710205,1.3242541551589966,1.170128811622817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4138.376953125,0.0,81.6757583618164,1895.4371337890625,0.0,1103.1722412109375,0.3394014239311218,1.0,0.0,3.0,1.0,0.0
12319260,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.8902511596679688,0.4023234844207763,0.3633072972297668,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.9607890844345092,0.4961696863174438,0.4705007970333099,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.936861515045166,0.4630421698093414,0.3245487213134765,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.8985925912857056,0.4137492477893829,0.3931117653846741,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.7908158302307129,0.2790311574935913,1.2643858194351196,287.11767578125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2274780273437,287.1177062988281,1.0,0.6210708022117615,1.0,1.0,0.0,1.0,-3.381552457809448,3.3815433979034424,9.202598448609932e-06,2.615238904953003,0.7560229897499084,0.7560229897499084,0.0,153.86663818359375,130.0,18675.03125,-0.0,3099.8154296875,1.0,283.1499938964844,286.5040588378906,290.6735534667969,291.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17830.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305381059646606,1.0,0.0,0.0,1.330997347831726,1.331001043319702,1.18208248522933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.580078125,0.0,82.64725494384766,1895.4371337890625,0.0,1111.6761474609375,0.34078049659729,1.0,0.0,3.0,1.0,0.0
12319320,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.8902511596679688,0.4023234844207763,0.3633072972297668,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.9607890844345092,0.4961696863174438,0.4705007970333099,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.936861515045166,0.4630421698093414,0.3245487213134765,297.2645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.8985925912857056,0.4137492477893829,0.3931117653846741,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11767578125,0.7908158302307129,0.2790311574935913,1.2643858194351196,287.11767578125,286.9092102050781,292.57000732421875,287.6665954589844,292.5696716308594,297.2274780273437,287.1177062988281,1.0,0.6210708022117615,1.0,1.0,0.0,1.0,-3.381552457809448,3.3815433979034424,9.202598448609932e-06,2.615238904953003,0.7560229897499084,0.7560229897499084,0.0,153.86663818359375,130.0,18675.03125,-0.0,3099.8154296875,1.0,283.1499938964844,286.5040588378906,290.6735534667969,291.9439697265625,293.1499938964844,293.1499938964844,283.1499938964844,17830.748046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6305381059646606,1.0,0.0,0.0,1.330997347831726,1.331001043319702,1.18208248522933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4149.580078125,0.0,82.64725494384766,1895.4371337890625,0.0,1111.6761474609375,0.34078049659729,1.0,0.0,3.0,1.0,0.0
12319380,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.9142152070999146,0.4027552306652069,0.3632883131504059,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173095703125,0.9843670129776,0.497233122587204,0.4710741639137268,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.9635695219039916,0.464153379201889,0.3250056505203247,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.9244868159294128,0.4149494469165802,0.3938138484954834,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1173400878906,0.8115185499191284,0.2796716690063476,1.265212059020996,287.1173095703125,286.8863830566406,292.5884094238281,287.6829833984375,292.58807373046875,297.22637939453125,287.1173095703125,1.0,0.6156134605407715,1.0,1.0,0.0,1.0,-3.384607315063477,3.384598016738892,9.219292223860975e-06,2.617624282836914,0.7590209245681763,0.7590209245681763,0.0,143.09922790527344,130.0,18757.41015625,-0.0,3044.42333984375,1.0,283.1499938964844,286.5014953613281,290.6942138671875,291.9714050292969,293.1499938964844,293.1499938964844,283.1499938964844,17809.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326499581336975,1.0,0.0,0.0,1.3380002975463867,1.3380041122436523,1.194554215544486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4158.751953125,0.0,83.67277526855469,1895.4371337890625,0.0,1125.2305908203125,0.3422226011753082,1.0,0.0,3.0,1.0,0.0
12319440,297.19464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9167065024375916,0.4027917385101318,0.363285630941391,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9863772988319396,0.4973241984844208,0.4711226522922516,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9659413695335388,0.4642486572265625,0.3250443935394287,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.9271203875541688,0.4150526821613312,0.393873780965805,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11724853515625,0.8134139776229858,0.2797269821166992,1.2652817964553833,287.11724853515625,286.8843994140625,292.5899963378906,287.6841125488281,292.5896911621094,297.2262878417969,287.1172180175781,1.0,0.6151346564292908,1.0,1.0,0.0,1.0,-3.3848648071289062,3.3848555088043213,9.220699212164618e-06,2.6178247928619385,0.7592935562133789,0.7592935562133789,0.0,142.15887451171875,133.0,18764.724609375,-0.0,3039.560546875,1.0,283.1499938964844,286.501220703125,290.6956787109375,291.9735107421875,293.1499938964844,293.1499938964844,283.1499938964844,17807.26953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6328650712966919,1.0,0.0,0.0,1.3386439085006714,1.338647723197937,1.1957037315823982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4159.4755859375,0.0,83.76786041259766,1895.4371337890625,0.0,1126.6177978515625,0.3423556387424469,1.0,0.0,3.0,1.0,0.0
12319500,297.19403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.9261879324913024,0.4030134677886963,0.3633606731891632,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.9935558438301086,0.4978877305984497,0.4715215265750885,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.9745408296585084,0.4648379683494568,0.3253573477268219,297.2622985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.9370951652526855,0.4156931340694427,0.3943451344966888,297.20947265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1168518066406,0.8204262852668762,0.2800702452659607,1.266188621520996,287.1168518066406,286.8720092773437,292.6000061035156,287.6903686523437,292.59967041015625,297.2256774902344,287.11688232421875,1.0,0.613964855670929,1.0,1.0,0.0,1.0,-3.387465715408325,3.38745641708374,9.234792742063291e-06,2.6198055744171143,0.7610458731651306,0.7610458731651306,0.0,138.87889099121094,133.0,18813.90234375,-0.0,3026.361083984375,1.0,283.1499938964844,286.49951171875,290.7037658691406,291.9855651855469,293.1499938964844,293.1499938964844,283.1499938964844,17795.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6342985033988953,1.0,0.0,0.0,1.3427947759628296,1.3427984714508057,1.203130324256563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4163.779296875,0.0,84.38404846191406,1895.4371337890625,0.0,1135.889404296875,0.343215137720108,1.0,0.0,3.0,1.0,0.0
12319560,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.9322158694267272,0.403216004371643,0.363474041223526,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.9978151321411132,0.4984342455863952,0.4719617366790771,297.2541198730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.9797385334968568,0.4654090404510498,0.3257004022598266,297.26141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.943436563014984,0.4163176715373993,0.3948593139648437,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.11669921875,0.8248485326766968,0.2804011404514313,1.2673165798187256,287.11669921875,286.8595886230469,292.6099853515625,287.69500732421875,292.60968017578125,297.22491455078125,287.11669921875,1.0,0.6134297847747803,1.0,1.0,0.0,1.0,-3.390509366989136,3.390500068664551,9.25138738239184e-06,2.622156143188477,0.7628834247589111,0.7628834247589111,0.0,136.99887084960938,136.0,18865.857421875,-0.0,3022.228515625,1.0,283.1499938964844,286.4978942871094,290.70977783203125,291.9956970214844,293.1499938964844,293.1499938964844,283.1499938964844,17783.947265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6358476281166077,1.0,0.0,0.0,1.3471729755401611,1.3471767902374268,1.2109889269140697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4167.72216796875,0.0,85.03922271728516,1895.4371337890625,0.0,1145.96728515625,0.3441242277622223,1.0,0.0,3.0,1.0,0.0
12319620,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9362547397613524,0.4035507142543793,0.3637470006942749,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9990000128746032,0.4996020495891571,0.4711237251758575,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9833685755729676,0.4664827585220337,0.3264240324497223,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9481030106544496,0.4175043702125549,0.3959443271160126,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.8280395865440369,0.2810091078281402,1.2698806524276731,287.1147766113281,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22320556640625,287.1146545410156,1.0,0.6135587096214294,1.0,1.0,0.0,1.0,-3.39500093460083,3.394991636276245,9.2759901235695e-06,2.6256582736968994,0.7667722702026367,0.7667722702026367,0.0,135.95285034179688,139.0,18968.34375,-0.0,3026.19677734375,1.0,283.1499938964844,286.49322509765625,290.7161865234375,292.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17761.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391587257385254,1.0,0.0,0.0,1.3565683364868164,1.356572151184082,1.2279389238756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.19189453125,0.0,86.46446228027344,1895.4371337890625,0.0,1167.7060546875,0.3460842967033386,1.0,0.0,3.0,1.0,0.0
12319680,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9362547397613524,0.4035507142543793,0.3637470006942749,297.2505798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9990000128746032,0.4996020495891571,0.4711237251758575,297.251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9833685755729676,0.4664827585220337,0.3264240324497223,297.2591857910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1147766113281,0.9481030106544496,0.4175043702125549,0.3959443271160126,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.11480712890625,0.8280395865440369,0.2810091078281402,1.2698806524276731,287.1147766113281,286.8348083496094,292.6300048828125,287.6997375488281,292.6296691894531,297.22320556640625,287.1146545410156,1.0,0.6135587096214294,1.0,1.0,0.0,1.0,-3.39500093460083,3.394991636276245,9.2759901235695e-06,2.6256582736968994,0.7667722702026367,0.7667722702026367,0.0,135.95285034179688,139.0,18968.34375,-0.0,3026.19677734375,1.0,283.1499938964844,286.49322509765625,290.7161865234375,292.0103759765625,293.1499938964844,293.1499938964844,283.1499938964844,17761.134765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6391587257385254,1.0,0.0,0.0,1.3565683364868164,1.356572151184082,1.2279389238756266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.19189453125,0.0,86.46446228027344,1895.4371337890625,0.0,1167.7060546875,0.3460842967033386,1.0,0.0,3.0,1.0,0.0
