time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12319740,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.935836136341095,0.4038113951683044,0.3640010356903076,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9990000128746032,0.5008159875869751,0.4720677137374878,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9834573864936828,0.4674815833568573,0.3271332383155823,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9484018087387084,0.4186225533485412,0.3970165252685547,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.8280786275863647,0.2815590798854828,1.2724329233169556,287.11248779296875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2213134765625,287.1124267578125,1.0,0.6148309111595154,1.0,1.0,0.0,1.0,-3.4017465114593506,3.4017372131347656,9.31270005821716e-06,2.6308040618896484,0.7709551453590393,0.7709551453590393,0.0,136.4744415283203,142.0,19081.40234375,-0.0,3044.122802734375,1.0,283.1499938964844,286.48785400390625,290.7157897949219,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425596475601196,1.0,0.0,0.0,1.3667856454849243,1.36678946018219,1.2465055476695852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22705078125,0.0,88.04246520996094,1895.4371337890625,0.0,1190.31298828125,0.3482282757759094,1.0,0.0,3.0,1.0,0.0
12319800,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.935836136341095,0.4038113951683044,0.3640010356903076,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9990000128746032,0.5008159875869751,0.4720677137374878,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9834573864936828,0.4674815833568573,0.3271332383155823,297.256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.9484018087387084,0.4186225533485412,0.3970165252685547,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.11248779296875,0.8280786275863647,0.2815590798854828,1.2724329233169556,287.11248779296875,286.8099975585937,292.6499938964844,287.6988220214844,292.6496887207031,297.2213134765625,287.1124267578125,1.0,0.6148309111595154,1.0,1.0,0.0,1.0,-3.4017465114593506,3.4017372131347656,9.31270005821716e-06,2.6308040618896484,0.7709551453590393,0.7709551453590393,0.0,136.4744415283203,142.0,19081.40234375,-0.0,3044.122802734375,1.0,283.1499938964844,286.48785400390625,290.7157897949219,292.01812744140625,293.1499938964844,293.1499938964844,283.1499938964844,17739.130859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6425596475601196,1.0,0.0,0.0,1.3667856454849243,1.36678946018219,1.2465055476695852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4179.22705078125,0.0,88.04246520996094,1895.4371337890625,0.0,1190.31298828125,0.3482282757759094,1.0,0.0,3.0,1.0,0.0
12319860,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9328346848487854,0.4040209949016571,0.3642382621765136,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9990000128746032,0.5016986727714539,0.4747743308544159,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9815113544464112,0.4684241116046905,0.3278263509273529,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9461783170700072,0.4196867942810058,0.3980698883533478,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.8262854218482971,0.2820631563663482,1.274933695793152,287.1107482910156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2186279296875,287.1107177734375,1.0,0.6168492436408997,1.0,1.0,0.0,1.0,-3.410398006439209,3.410388708114624,9.360056537843777e-06,2.637467622756958,0.7754520773887634,0.7754520773887634,0.0,137.94131469726562,145.0,19205.076171875,-0.0,3071.959228515625,1.0,283.1499938964844,286.482666015625,290.7100830078125,292.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,17717.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460186839103699,1.0,0.0,0.0,1.3778252601623535,1.3778291940689087,1.266723188564356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4482421875,0.0,89.77698516845703,1895.4371337890625,0.0,1213.59130859375,0.3505550324916839,1.0,0.0,3.0,1.0,0.0
12319920,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9328346848487854,0.4040209949016571,0.3642382621765136,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9990000128746032,0.5016986727714539,0.4747743308544159,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9815113544464112,0.4684241116046905,0.3278263509273529,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.9461783170700072,0.4196867942810058,0.3980698883533478,297.2038269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1107788085937,0.8262854218482971,0.2820631563663482,1.274933695793152,287.1107482910156,286.7851867675781,292.6700134277344,287.6927795410156,292.669677734375,297.2186279296875,287.1107177734375,1.0,0.6168492436408997,1.0,1.0,0.0,1.0,-3.410398006439209,3.410388708114624,9.360056537843777e-06,2.637467622756958,0.7754520773887634,0.7754520773887634,0.0,137.94131469726562,145.0,19205.076171875,-0.0,3071.959228515625,1.0,283.1499938964844,286.482666015625,290.7100830078125,292.0207824707031,293.1499938964844,293.1499938964844,283.1499938964844,17717.3125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6460186839103699,1.0,0.0,0.0,1.3778252601623535,1.3778291940689087,1.266723188564356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4183.4482421875,0.0,89.77698516845703,1895.4371337890625,0.0,1213.59130859375,0.3505550324916839,1.0,0.0,3.0,1.0,0.0
12319980,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.926669716835022,0.4041674137115478,0.3644655048847198,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070251464844,0.9954070448875428,0.5023619532585144,0.4758301079273224,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9769391417503356,0.4692984521389007,0.3285080790519714,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9408082962036132,0.4206860065460205,0.3991101086139679,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.822255551815033,0.2825133502483368,1.2774149179458618,287.1070251464844,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21539306640625,287.1068725585937,1.0,0.6191055774688721,1.0,1.0,0.0,1.0,-3.417004346847534,3.41699481010437,9.39634810492862e-06,2.642574548721313,0.7802183628082275,0.7802183628082275,0.0,140.42405700683594,148.0,19326.34765625,-0.0,3101.248291015625,1.0,283.1499938964844,286.4756774902344,290.6997985839844,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17696.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495624780654907,1.0,0.0,0.0,1.3896348476409912,1.3896387815475464,1.2885308819932106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.48095703125,0.0,91.6678466796875,1895.4371337890625,0.0,1237.7337646484375,0.3530563414096832,1.0,0.0,3.0,1.0,0.0
12320040,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.926669716835022,0.4041674137115478,0.3644655048847198,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070251464844,0.9954070448875428,0.5023619532585144,0.4758301079273224,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9769391417503356,0.4692984521389007,0.3285080790519714,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070556640625,0.9408082962036132,0.4206860065460205,0.3991101086139679,297.2015380859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1070861816406,0.822255551815033,0.2825133502483368,1.2774149179458618,287.1070251464844,286.7604064941406,292.69000244140625,287.6820678710937,292.689697265625,297.21539306640625,287.1068725585937,1.0,0.6191055774688721,1.0,1.0,0.0,1.0,-3.417004346847534,3.41699481010437,9.39634810492862e-06,2.642574548721313,0.7802183628082275,0.7802183628082275,0.0,140.42405700683594,148.0,19326.34765625,-0.0,3101.248291015625,1.0,283.1499938964844,286.4756774902344,290.6997985839844,292.01885986328125,293.1499938964844,293.1499938964844,283.1499938964844,17696.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6495624780654907,1.0,0.0,0.0,1.3896348476409912,1.3896387815475464,1.2885308819932106e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.48095703125,0.0,91.6678466796875,1895.4371337890625,0.0,1237.7337646484375,0.3530563414096832,1.0,0.0,3.0,1.0,0.0
12320100,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.9232029318809508,0.4042148292064667,0.3645617067813873,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044006347656,0.9931153059005736,0.5026978850364685,0.4761920273303985,297.2406616210937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.9742469787597656,0.4697078466415405,0.3288341164588928,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044311523437,0.9377002120018004,0.421159952878952,0.3996119499206543,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1044921875,0.8199525475502014,0.2827182114124298,1.278592228889465,287.1044006347656,286.7479858398437,292.70001220703125,287.6751403808594,292.6996765136719,297.2137756347656,287.104248046875,1.0,0.6202642917633057,1.0,1.0,0.0,1.0,-3.41996169090271,3.419952154159546,9.41256803344004e-06,2.6448421478271484,0.7826966643333435,0.7826966643333435,0.0,141.81431579589844,148.0,19387.07421875,-0.0,3116.031005859375,1.0,283.1499938964844,286.4714660644531,290.69287109375,292.0160522460937,293.1499938964844,293.1499938964844,283.1499938964844,17686.873046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.651336669921875,1.0,0.0,0.0,1.39581561088562,1.3958195447921753,1.3000185106193385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.509765625,0.0,92.67227935791016,1895.4371337890625,0.0,1249.930419921875,0.3543705940246582,1.0,0.0,3.0,1.0,0.0
12320160,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015625,0.919692873954773,0.4042478799819946,0.3646464347839355,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.9907162189483644,0.5030314326286316,0.4765569269657135,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.9714357256889344,0.47010138630867,0.3291503190994262,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015319824219,0.9345073103904724,0.4216192662715912,0.4001016318798065,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1015930175781,0.8175897598266602,0.2829116880893707,1.279726266860962,287.1015319824219,286.735595703125,292.7099914550781,287.667236328125,292.7096862792969,297.2121276855469,287.101318359375,1.0,0.6214326024055481,1.0,1.0,0.0,1.0,-3.42283582687378,3.4228265285491943,9.42833321460057e-06,2.647041082382202,0.7852331399917603,0.7852331399917603,0.0,143.2477569580078,151.0,19448.26953125,-0.0,3130.8974609375,1.0,283.1499938964844,286.46697998046875,290.6849670410156,292.0121765136719,293.1499938964844,293.1499938964844,283.1499938964844,17677.5,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6531095504760742,1.0,0.0,0.0,1.402156949043274,1.402160882949829,1.3118575736825733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.3046875,0.0,93.71294403076172,1895.4371337890625,0.0,1262.1910400390625,0.355722039937973,1.0,0.0,3.0,1.0,0.0
12320220,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.9127131700515748,0.404272198677063,0.3647817969322204,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9856520295143129,0.5036753416061401,0.4772747755050659,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.965543568134308,0.4708412885665893,0.3297525942325592,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.92799973487854,0.4224942624568939,0.4010436236858368,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8127349615097046,0.2832652628421783,1.2818621397018433,287.094970703125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.0947265625,1.0,0.6237732172012329,1.0,1.0,0.0,1.0,-3.4282889366149902,3.428279399871826,9.458246495341882e-06,2.6512017250061035,0.7904806137084961,0.7904806137084961,0.0,146.20921325683594,154.0,19571.845703125,-0.0,3160.583740234375,1.0,283.1499938964844,286.45721435546875,290.6663513183594,292.0015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17659.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566343307495117,1.0,0.0,0.0,1.4153116941452026,1.4153157472610474,1.336588297817798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2314453125,0.0,95.90421295166016,1895.4371337890625,0.0,1286.7803955078125,0.3585347533226013,1.0,0.0,3.0,1.0,0.0
12320280,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.9127131700515748,0.404272198677063,0.3647817969322204,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.9856520295143129,0.5036753416061401,0.4772747755050659,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.094970703125,0.965543568134308,0.4708412885665893,0.3297525942325592,297.2437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950012207031,0.92799973487854,0.4224942624568939,0.4010436236858368,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0950622558594,0.8127349615097046,0.2832652628421783,1.2818621397018433,287.094970703125,286.7107849121094,292.7300109863281,287.64874267578125,292.72967529296875,297.20880126953125,287.0947265625,1.0,0.6237732172012329,1.0,1.0,0.0,1.0,-3.4282889366149902,3.428279399871826,9.458246495341882e-06,2.6512017250061035,0.7904806137084961,0.7904806137084961,0.0,146.20921325683594,154.0,19571.845703125,-0.0,3160.583740234375,1.0,283.1499938964844,286.45721435546875,290.6663513183594,292.0015869140625,293.1499938964844,293.1499938964844,283.1499938964844,17659.833984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6566343307495117,1.0,0.0,0.0,1.4153116941452026,1.4153157472610474,1.336588297817798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.2314453125,0.0,95.90421295166016,1895.4371337890625,0.0,1286.7803955078125,0.3585347533226013,1.0,0.0,3.0,1.0,0.0
12320340,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9060430526733398,0.4042437374591827,0.3648729622364044,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.9803251028060912,0.5042744278907776,0.4779581129550934,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.959425449371338,0.4715208411216736,0.3303153812885284,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.921525239944458,0.4233134090900421,0.4019363522529602,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875244140625,0.8077586889266968,0.2835769951343536,1.2838257551193235,287.0874328613281,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2054443359375,287.087158203125,1.0,0.6260923743247986,1.0,1.0,0.0,1.0,-3.433333158493042,3.433323860168457,9.48591605265392e-06,2.655033826828003,0.795951247215271,0.795951247215271,0.0,149.2489013671875,157.0,19696.646484375,-0.0,3189.885986328125,1.0,283.1499938964844,286.4464416503906,290.6445617675781,291.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,17643.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601232290267944,1.0,0.0,0.0,1.4290505647659302,1.429054617881775,1.3626633688090808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.380859375,0.0,98.23907470703124,1895.4371337890625,0.0,1311.39453125,0.3614843189716339,1.0,0.0,3.0,1.0,0.0
12320400,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.9060430526733398,0.4042437374591827,0.3648729622364044,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.9803251028060912,0.5042744278907776,0.4779581129550934,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0874328613281,0.959425449371338,0.4715208411216736,0.3303153812885284,297.2401428222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.08746337890625,0.921525239944458,0.4233134090900421,0.4019363522529602,297.1936950683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0875244140625,0.8077586889266968,0.2835769951343536,1.2838257551193235,287.0874328613281,286.6860046386719,292.75,287.6271057128906,292.74969482421875,297.2054443359375,287.087158203125,1.0,0.6260923743247986,1.0,1.0,0.0,1.0,-3.433333158493042,3.433323860168457,9.48591605265392e-06,2.655033826828003,0.795951247215271,0.795951247215271,0.0,149.2489013671875,157.0,19696.646484375,-0.0,3189.885986328125,1.0,283.1499938964844,286.4464416503906,290.6445617675781,291.9876403808594,293.1499938964844,293.1499938964844,283.1499938964844,17643.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6601232290267944,1.0,0.0,0.0,1.4290505647659302,1.429054617881775,1.3626633688090808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4189.380859375,0.0,98.23907470703124,1895.4371337890625,0.0,1311.39453125,0.3614843189716339,1.0,0.0,3.0,1.0,0.0
12320460,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.8998641967773438,0.4041651785373688,0.3649211823940277,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9748175144195556,0.5048205852508545,0.4785957634449005,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.953198492527008,0.4721423387527466,0.3308393955230713,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9152571558952332,0.4240788519382477,0.4027806520462036,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.8027044534683228,0.283849686384201,1.285623550415039,287.0790100097656,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2020263671875,287.0787048339844,1.0,0.628371000289917,1.0,1.0,0.0,1.0,-3.4379665851593018,3.4379570484161377,9.511318239674438e-06,2.6585352420806885,0.8016340732574463,0.8016340732574463,0.0,152.32989501953125,160.0,19822.28125,-0.0,3218.570068359375,1.0,283.1499938964844,286.434814453125,290.6200561523437,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17628.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635697484016418,1.0,0.0,0.0,1.4433163404464722,1.4433205127716064,1.390005479606771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8740234375,0.0,100.71317291259766,1895.4371337890625,0.0,1335.9747314453125,0.3645586967468261,1.0,0.0,3.0,1.0,0.0
12320520,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.8998641967773438,0.4041651785373688,0.3649211823940277,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.9748175144195556,0.5048205852508545,0.4785957634449005,297.22711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790100097656,0.953198492527008,0.4721423387527466,0.3308393955230713,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0790405273437,0.9152571558952332,0.4240788519382477,0.4027806520462036,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0791320800781,0.8027044534683228,0.283849686384201,1.285623550415039,287.0790100097656,286.66119384765625,292.7699890136719,287.6028137207031,292.7696838378906,297.2020263671875,287.0787048339844,1.0,0.628371000289917,1.0,1.0,0.0,1.0,-3.4379665851593018,3.4379570484161377,9.511318239674438e-06,2.6585352420806885,0.8016340732574463,0.8016340732574463,0.0,152.32989501953125,160.0,19822.28125,-0.0,3218.570068359375,1.0,283.1499938964844,286.434814453125,290.6200561523437,291.97088623046875,293.1499938964844,293.1499938964844,283.1499938964844,17628.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6635697484016418,1.0,0.0,0.0,1.4433163404464722,1.4433205127716064,1.390005479606771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4188.8740234375,0.0,100.71317291259766,1895.4371337890625,0.0,1335.9747314453125,0.3645586967468261,1.0,0.0,3.0,1.0,0.0
12320580,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8939104676246643,0.404038667678833,0.3649277091026306,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.9691872000694276,0.5053113698959351,0.4791834056377411,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.9469449520111084,0.4727078080177307,0.3313254714012146,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.9093207716941832,0.4247924387454986,0.403577446937561,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.7977491617202759,0.2840855419635772,1.287261962890625,287.06982421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1986083984375,287.0694885253906,1.0,0.6305994987487793,1.0,1.0,0.0,1.0,-3.442195177078247,3.442185640335083,9.534478522255084e-06,2.6617114543914795,0.8075194358825684,0.8075194358825684,0.0,155.4314422607422,163.0,19948.40625,-0.0,3246.51611328125,1.0,283.1499938964844,286.42242431640625,290.5934143066406,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17615.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669650673866272,1.0,0.0,0.0,1.4580540657043457,1.4580581188201904,1.418536896835576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.82568359375,0.0,103.3219985961914,1895.4371337890625,0.0,1360.442626953125,0.367745965719223,1.0,0.0,3.0,1.0,0.0
12320640,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.8939104676246643,0.404038667678833,0.3649277091026306,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.9691872000694276,0.5053113698959351,0.4791834056377411,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.06982421875,0.9469449520111084,0.4727078080177307,0.3313254714012146,297.232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0698547363281,0.9093207716941832,0.4247924387454986,0.403577446937561,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0699462890625,0.7977491617202759,0.2840855419635772,1.287261962890625,287.06982421875,286.63641357421875,292.7900085449219,287.5764465332031,292.7896728515625,297.1986083984375,287.0694885253906,1.0,0.6305994987487793,1.0,1.0,0.0,1.0,-3.442195177078247,3.442185640335083,9.534478522255084e-06,2.6617114543914795,0.8075194358825684,0.8075194358825684,0.0,155.4314422607422,163.0,19948.40625,-0.0,3246.51611328125,1.0,283.1499938964844,286.42242431640625,290.5934143066406,291.95184326171875,293.1499938964844,293.1499938964844,283.1499938964844,17615.505859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669650673866272,1.0,0.0,0.0,1.4580540657043457,1.4580581188201904,1.418536896835576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.82568359375,0.0,103.3219985961914,1895.4371337890625,0.0,1360.442626953125,0.367745965719223,1.0,0.0,3.0,1.0,0.0
12320700,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.8910006880760193,0.4039580523967743,0.3649157285690307,297.21661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.9663398861885072,0.5055358409881592,0.4794581234455108,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0649719238281,0.9438281059265136,0.4729701280593872,0.3315545320510864,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.06500244140625,0.906508445739746,0.4251302778720855,0.4039583206176758,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0650939941406,0.7953232526779175,0.2841902077198028,1.2880232334136963,287.0649719238281,286.6239929199219,292.79998779296875,287.5625915527344,292.7996826171875,297.1968994140625,287.06463623046875,1.0,0.6316935420036316,1.0,1.0,0.0,1.0,-3.4441606998443604,3.4441511631011963,9.545232387608849e-06,2.663179874420166,0.8105355501174927,0.8105355501174927,0.0,156.9861602783203,163.0,20011.55859375,-0.0,3260.193603515625,1.0,283.1499938964844,286.4159545898437,290.5794372558594,291.94158935546875,293.1499938964844,293.1499938964844,283.1499938964844,17609.357421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6686391234397888,1.0,0.0,0.0,1.465583562850952,1.4655877351760864,1.4332258047033974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4187.1318359375,0.0,104.67559814453124,1895.4371337890625,0.0,1372.5977783203125,0.3693784475326538,1.0,0.0,3.0,1.0,0.0
12320760,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599975585937,0.8881374597549438,0.4038656055927276,0.36489337682724,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599365234375,0.9634768962860109,0.5057457685470581,0.4797194004058838,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9407262802124025,0.4732184410095215,0.3317740261554718,297.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0599670410156,0.9038143157958984,0.4254550337791443,0.4043271541595459,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0600891113281,0.792933464050293,0.2842858731746673,1.2887451648712158,287.0599365234375,286.6116027832031,292.8099975585937,287.5484313964844,292.8096923828125,297.1951904296875,287.0596008300781,1.0,0.6327731609344482,1.0,1.0,0.0,1.0,-3.446024179458618,3.446014642715454,9.555417818774004e-06,2.6645662784576416,0.8136016726493835,0.8136016726493835,0.0,158.54208374023438,166.0,20074.728515625,-0.0,3273.65673828125,1.0,283.1499938964844,286.4093322753906,290.5650634765625,291.9309387207031,293.1499938964844,293.1499938964844,283.1499938964844,17603.541015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702927350997925,1.0,0.0,0.0,1.4732170104980469,1.4732213020324707,1.4481945243005614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.3447265625,0.0,106.06217193603516,1895.4371337890625,0.0,1384.6629638671875,0.3710361123085022,1.0,0.0,3.0,1.0,0.0
12320820,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.8825568556785583,0.4036486744880676,0.3648203015327453,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9577237963676452,0.5061256885528564,0.4802048504352569,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9345961213111876,0.4736770093441009,0.3321868479251861,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.8986989855766296,0.4260689616203308,0.4050316512584686,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.788267970085144,0.284452885389328,1.2900818586349487,287.04949951171875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1918334960937,287.04913330078125,1.0,0.6348915100097656,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.574233445164282e-06,2.6671149730682373,0.8198705315589905,0.8198705315589905,0.0,161.65538024902344,169.0,20200.9453125,-0.0,3299.98486328125,1.0,283.1499938964844,286.39569091796875,290.5355834960937,291.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,17592.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673542857170105,1.0,0.0,0.0,1.4887455701828003,1.488749861717224,1.4788849966862474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5615234375,0.0,108.92737579345705,1895.4371337890625,0.0,1408.5433349609375,0.3744159936904907,1.0,0.0,3.0,1.0,0.0
12320880,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.049560546875,0.8825568556785583,0.4036486744880676,0.3648203015327453,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9577237963676452,0.5061256885528564,0.4802048504352569,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.04949951171875,0.9345961213111876,0.4736770093441009,0.3321868479251861,297.22509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0495300292969,0.8986989855766296,0.4260689616203308,0.4050316512584686,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.04962158203125,0.788267970085144,0.284452885389328,1.2900818586349487,287.04949951171875,286.5867919921875,292.8299865722656,287.51934814453125,292.8296813964844,297.1918334960937,287.04913330078125,1.0,0.6348915100097656,1.0,1.0,0.0,1.0,-3.449471950531006,3.449462413787842,9.574233445164282e-06,2.6671149730682373,0.8198705315589905,0.8198705315589905,0.0,161.65538024902344,169.0,20200.9453125,-0.0,3299.98486328125,1.0,283.1499938964844,286.39569091796875,290.5355834960937,291.9087219238281,293.1499938964844,293.1499938964844,283.1499938964844,17592.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.673542857170105,1.0,0.0,0.0,1.4887455701828003,1.488749861717224,1.4788849966862474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4184.5615234375,0.0,108.92737579345705,1895.4371337890625,0.0,1408.5433349609375,0.3744159936904907,1.0,0.0,3.0,1.0,0.0
12320940,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.8771713376045227,0.4033899903297424,0.3647101819515228,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.951960027217865,0.506452739238739,0.480641096830368,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.9286015033721924,0.4740855991840362,0.3325652182102203,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8937533497810364,0.4266358315944671,0.405692309141159,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.7837555408477783,0.284588098526001,1.2912780046463013,287.03857421875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1885070800781,287.0382080078125,1.0,0.6369552612304688,1.0,1.0,0.0,1.0,-3.452553033828736,3.452543497085572,9.590999979991466e-06,2.6693692207336426,0.8263201117515564,0.8263201117515564,0.0,164.76791381835938,172.0,20326.78515625,-0.0,3325.50341796875,1.0,283.1499938964844,286.3815612792969,290.5054626464844,291.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17583.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766994595527649,1.0,0.0,0.0,1.5045876502990725,1.504591941833496,1.5105266015780217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58984375,0.0,111.91201782226562,1895.4371337890625,0.0,1431.946533203125,0.3778747916221618,1.0,0.0,3.0,1.0,0.0
12321000,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.03863525390625,0.8771713376045227,0.4033899903297424,0.3647101819515228,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.03857421875,0.951960027217865,0.506452739238739,0.480641096830368,297.2108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.9286015033721924,0.4740855991840362,0.3325652182102203,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0386047363281,0.8937533497810364,0.4266358315944671,0.405692309141159,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0387268066406,0.7837555408477783,0.284588098526001,1.2912780046463013,287.03857421875,286.56201171875,292.8500061035156,287.4896850585937,292.8497009277344,297.1885070800781,287.0382080078125,1.0,0.6369552612304688,1.0,1.0,0.0,1.0,-3.452553033828736,3.452543497085572,9.590999979991466e-06,2.6693692207336426,0.8263201117515564,0.8263201117515564,0.0,164.76791381835938,172.0,20326.78515625,-0.0,3325.50341796875,1.0,283.1499938964844,286.3815612792969,290.5054626464844,291.8857116699219,293.1499938964844,293.1499938964844,283.1499938964844,17583.587890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6766994595527649,1.0,0.0,0.0,1.5045876502990725,1.504591941833496,1.5105266015780217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4182.58984375,0.0,111.91201782226562,1895.4371337890625,0.0,1431.946533203125,0.3778747916221618,1.0,0.0,3.0,1.0,0.0
12321060,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8719790577888489,0.4030912220478058,0.3645643889904022,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9462155103683472,0.5067282319068909,0.481029212474823,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.922787070274353,0.4744459688663482,0.3329102098941803,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8889689445495605,0.4271568357944488,0.406310111284256,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02740478515625,0.7793952822685242,0.284692645072937,1.2923386096954346,287.0272827148437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.18524169921875,287.0268859863281,1.0,0.6389651894569397,1.0,1.0,0.0,1.0,-3.4552783966064453,3.455268859863281,9.60577654041117e-06,2.671338558197021,0.8329474329948425,0.8329474329948425,0.0,167.87770080566406,175.0,20452.013671875,-0.0,3350.216552734375,1.0,283.1499938964844,286.3670654296875,290.4751892089844,291.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,17575.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797440052032471,1.0,0.0,0.0,1.520697832107544,1.520702242851257,1.5430474320510257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.5556640625,0.0,115.01123046875,1895.4371337890625,0.0,1454.710693359375,0.3814030885696411,1.0,0.0,3.0,1.0,0.0
12321120,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8719790577888489,0.4030912220478058,0.3645643889904022,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.9462155103683472,0.5067282319068909,0.481029212474823,297.206787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0272827148437,0.922787070274353,0.4744459688663482,0.3329102098941803,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0273132324219,0.8889689445495605,0.4271568357944488,0.406310111284256,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.02740478515625,0.7793952822685242,0.284692645072937,1.2923386096954346,287.0272827148437,286.5372009277344,292.8699951171875,287.4599914550781,292.86968994140625,297.18524169921875,287.0268859863281,1.0,0.6389651894569397,1.0,1.0,0.0,1.0,-3.4552783966064453,3.455268859863281,9.60577654041117e-06,2.671338558197021,0.8329474329948425,0.8329474329948425,0.0,167.87770080566406,175.0,20452.013671875,-0.0,3350.216552734375,1.0,283.1499938964844,286.3670654296875,290.4751892089844,291.8623962402344,293.1499938964844,293.1499938964844,283.1499938964844,17575.462890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6797440052032471,1.0,0.0,0.0,1.520697832107544,1.520702242851257,1.5430474320510257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.5556640625,0.0,115.01123046875,1895.4371337890625,0.0,1454.710693359375,0.3814030885696411,1.0,0.0,3.0,1.0,0.0
12321180,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.8669768571853638,0.4027554392814636,0.3643852472305298,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9405206441879272,0.5069544911384583,0.4813711941242218,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9171978235244752,0.474760502576828,0.3332234919071197,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8843433260917664,0.4276338219642639,0.4068867564201355,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.7751852869987488,0.2847681641578674,1.2932701110839844,287.0156555175781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1820068359375,287.0152587890625,1.0,0.6409235596656799,1.0,1.0,0.0,1.0,-3.457665205001831,3.457655668258667,9.618659532861784e-06,2.6730377674102783,0.8397479057312012,0.8397479057312012,0.0,170.9837188720703,178.0,20576.423828125,-0.0,3374.1494140625,1.0,283.1499938964844,286.3522644042969,290.4453430175781,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17568.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826606392860413,1.0,0.0,0.0,1.5370303392410278,1.5370347499847412,1.5763704652727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5908203125,0.0,118.21956634521484,1895.4371337890625,0.0,1476.6932373046875,0.3849905729293823,1.0,0.0,3.0,1.0,0.0
12321240,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0157165527344,0.8669768571853638,0.4027554392814636,0.3643852472305298,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9405206441879272,0.5069544911384583,0.4813711941242218,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0156555175781,0.9171978235244752,0.474760502576828,0.3332234919071197,297.2138061523437,297.1499938964844,293.1499938964844,0.0,-0.0,287.01568603515625,0.8843433260917664,0.4276338219642639,0.4068867564201355,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.01580810546875,0.7751852869987488,0.2847681641578674,1.2932701110839844,287.0156555175781,286.51239013671875,292.8900146484375,287.4307861328125,292.8896789550781,297.1820068359375,287.0152587890625,1.0,0.6409235596656799,1.0,1.0,0.0,1.0,-3.457665205001831,3.457655668258667,9.618659532861784e-06,2.6730377674102783,0.8397479057312012,0.8397479057312012,0.0,170.9837188720703,178.0,20576.423828125,-0.0,3374.1494140625,1.0,283.1499938964844,286.3522644042969,290.4453430175781,291.8392944335937,293.1499938964844,293.1499938964844,283.1499938964844,17568.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6826606392860413,1.0,0.0,0.0,1.5370303392410278,1.5370347499847412,1.5763704652727029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.5908203125,0.0,118.21956634521484,1895.4371337890625,0.0,1476.6932373046875,0.3849905729293823,1.0,0.0,3.0,1.0,0.0
12321300,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8645462393760681,0.4025756120681762,0.364284485578537,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.9377012848854064,0.5070491433143616,0.4815249145030975,297.2008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.009765625,0.9145016670227052,0.4749007523059845,0.3333683013916015,297.21197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0097961425781,0.8820888996124268,0.4278558194637298,0.4071595966815948,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0098876953125,0.7731356024742126,0.2847951650619507,1.2936880588531494,287.0097351074219,286.5,292.8999938964844,287.4165344238281,292.8996887207031,297.1803894042969,287.00933837890625,1.0,0.6418835520744324,1.0,1.0,0.0,1.0,-3.458734035491944,3.45872449874878,9.62440299190348e-06,2.67378830909729,0.8432141542434692,0.8432141542434692,0.0,172.53485107421875,178.0,20638.26953125,-0.0,3385.823486328125,1.0,283.1499938964844,286.34478759765625,290.4307556152344,291.8280029296875,293.1499938964844,293.1499938964844,283.1499938964844,17565.4765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840657591819763,1.0,0.0,0.0,1.5452697277069092,1.5452741384506226,1.593316198977846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4177.6787109375,0.0,119.86357879638672,1895.4371337890625,0.0,1487.3438720703125,0.3868041336536407,1.0,0.0,3.0,1.0,0.0
12321360,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8621621131896973,0.4023881554603576,0.3641771674156189,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0037841796875,0.9349061846733092,0.5071322917938232,0.4816678464412689,297.1988830566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038146972656,0.9118791818618774,0.4750304222106933,0.3335058093070984,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.0038452148437,0.8798730969429016,0.4280674755573272,0.4074227809906006,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0039367675781,0.771122395992279,0.2848154604434967,1.2940762042999268,287.0037841796875,286.48760986328125,292.9100036621094,287.402587890625,292.9096984863281,297.17877197265625,287.0033874511719,1.0,0.6428316831588745,1.0,1.0,0.0,1.0,-3.459725856781006,3.459716320037842,9.629715350456536e-06,2.674478054046631,0.8467223644256592,0.8467223644256592,0.0,174.08474731445312,181.0,20699.845703125,-0.0,3397.3154296875,1.0,283.1499938964844,286.3372497558594,290.4164733886719,291.8169860839844,293.1499938964844,293.1499938964844,283.1499938964844,17562.71875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6854337453842163,1.0,0.0,0.0,1.5535484552383425,1.5535529851913452,1.610434310350684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4176.833984375,0.0,121.53279876708984,1895.4371337890625,0.0,1497.749755859375,0.3886288106441498,1.0,0.0,3.0,1.0,0.0
12321420,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8575276732444763,0.4019899368286133,0.3639422655105591,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9294036626815796,0.5072651505470276,0.481922298669815,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9068773984909058,0.4752592146396637,0.333759605884552,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8755542039871216,0.4284607470035553,0.4079209268093109,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.7672029137611389,0.2848368883132934,1.294767141342163,286.99176025390625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1756591796875,286.9913635253906,1.0,0.6446934938430786,1.0,1.0,0.0,1.0,-3.461484909057617,3.461475133895874,9.6390849648742e-06,2.675680160522461,0.8538637757301331,0.8538637757301331,0.0,177.1812744140625,184.0,20822.10546875,-0.0,3419.768310546875,1.0,283.1499938964844,286.3220520019531,290.3890991210937,291.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17558.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880497336387634,1.0,0.0,0.0,1.5702024698257446,1.5702069997787476,1.6451470230549608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.41259765625,0.0,124.94364166259766,1895.4371337890625,0.0,1517.7501220703125,0.3923065960407257,1.0,0.0,3.0,1.0,0.0
12321480,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8575276732444763,0.4019899368286133,0.3639422655105591,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9294036626815796,0.5072651505470276,0.481922298669815,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9917907714844,0.9068773984909058,0.4752592146396637,0.333759605884552,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.9918212890625,0.8755542039871216,0.4284607470035553,0.4079209268093109,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.991943359375,0.7672029137611389,0.2848368883132934,1.294767141342163,286.99176025390625,286.4627990722656,292.92999267578125,287.3760070800781,292.9296875,297.1756591796875,286.9913635253906,1.0,0.6446934938430786,1.0,1.0,0.0,1.0,-3.461484909057617,3.461475133895874,9.6390849648742e-06,2.675680160522461,0.8538637757301331,0.8538637757301331,0.0,177.1812744140625,184.0,20822.10546875,-0.0,3419.768310546875,1.0,283.1499938964844,286.3220520019531,290.3890991210937,291.7959289550781,293.1499938964844,293.1499938964844,283.1499938964844,17558.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880497336387634,1.0,0.0,0.0,1.5702024698257446,1.5702069997787476,1.6451470230549608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.41259765625,0.0,124.94364166259766,1895.4371337890625,0.0,1517.7501220703125,0.3923065960407257,1.0,0.0,3.0,1.0,0.0
12321540,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.8530634641647339,0.4015608727931976,0.3636800646781921,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9240443706512452,0.5073549151420593,0.4821363091468811,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9022367596626282,0.4754489660263061,0.3339862823486328,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.871381402015686,0.4288151264190674,0.4083825945854187,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.7634217739105225,0.2848337292671203,1.2953484058380127,286.97967529296875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1726379394531,286.979248046875,1.0,0.6465109586715698,1.0,1.0,0.0,1.0,-3.462954044342041,3.462944269180298,9.646836588217411e-06,2.676655530929565,0.8611714243888855,0.8611714243888855,0.0,180.27345275878903,187.0,20943.04296875,-0.0,3441.52978515625,1.0,283.1499938964844,286.3067932128906,290.3637390136719,291.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,17554.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904904246330261,1.0,0.0,0.0,1.5869532823562622,1.586957931518555,1.6804349911581085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.4658203125,0.0,128.44619750976562,1895.4371337890625,0.0,1536.528564453125,0.3960148990154266,1.0,0.0,3.0,1.0,0.0
