time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12321600,297.1379699707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.8530634641647339,0.4015608727931976,0.3636800646781921,297.1851501464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9240443706512452,0.5073549151420593,0.4821363091468811,297.1912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.97967529296875,0.9022367596626282,0.4754489660263061,0.3339862823486328,297.20294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9797058105469,0.871381402015686,0.4288151264190674,0.4083825945854187,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9798278808594,0.7634217739105225,0.2848337292671203,1.2953484058380127,286.97967529296875,286.43798828125,292.95001220703125,287.3515319824219,292.9496765136719,297.1726379394531,286.979248046875,1.0,0.6465109586715698,1.0,1.0,0.0,1.0,-3.462954044342041,3.462944269180298,9.646836588217411e-06,2.676655530929565,0.8611714243888855,0.8611714243888855,0.0,180.27345275878903,187.0,20943.04296875,-0.0,3441.52978515625,1.0,283.1499938964844,286.3067932128906,290.3637390136719,291.7767333984375,293.1499938964844,293.1499938964844,283.1499938964844,17554.5078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6904904246330261,1.0,0.0,0.0,1.5869532823562622,1.586957931518555,1.6804349911581085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.4658203125,0.0,128.44619750976562,1895.4371337890625,0.0,1536.528564453125,0.3960148990154266,1.0,0.0,3.0,1.0,0.0
12321660,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.8487592935562134,0.4011013209819793,0.3633907735347748,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.9188606142997742,0.5074024200439453,0.4823106825351715,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.8978216052055359,0.4756008088588714,0.3341866135597229,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.8673487901687622,0.4291313290596008,0.4088084399700165,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7597731947898865,0.2848066985607147,1.2958234548568726,286.9674987792969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16973876953125,286.9670715332031,1.0,0.6482852101325989,1.0,1.0,0.0,1.0,-3.4641404151916504,3.4641306400299072,9.653013876231851e-06,2.677411794662476,0.868648886680603,0.868648886680603,0.0,183.3611755371093,190.0,21062.515625,-0.0,3462.609619140625,1.0,283.1499938964844,286.29150390625,290.34100341796875,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17551.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927436590194702,1.0,0.0,0.0,1.603767156600952,1.6037719249725342,1.7162322762942497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.142578125,0.0,132.0349884033203,1895.4371337890625,0.0,1553.9644775390625,0.3997457921504974,1.0,0.0,3.0,1.0,0.0
12321720,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9675598144531,0.8487592935562134,0.4011013209819793,0.3633907735347748,297.1812438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9674987792969,0.9188606142997742,0.5074024200439453,0.4823106825351715,297.1876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.8978216052055359,0.4756008088588714,0.3341866135597229,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.967529296875,0.8673487901687622,0.4291313290596008,0.4088084399700165,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9676513671875,0.7597731947898865,0.2848066985607147,1.2958234548568726,286.9674987792969,286.4132080078125,292.9700012207031,287.3297119140625,292.9696960449219,297.16973876953125,286.9670715332031,1.0,0.6482852101325989,1.0,1.0,0.0,1.0,-3.4641404151916504,3.4641306400299072,9.653013876231851e-06,2.677411794662476,0.868648886680603,0.868648886680603,0.0,183.3611755371093,190.0,21062.515625,-0.0,3462.609619140625,1.0,283.1499938964844,286.29150390625,290.34100341796875,291.7599792480469,293.1499938964844,293.1499938964844,283.1499938964844,17551.998046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927436590194702,1.0,0.0,0.0,1.603767156600952,1.6037719249725342,1.7162322762942497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.142578125,0.0,132.0349884033203,1895.4371337890625,0.0,1553.9644775390625,0.3997457921504974,1.0,0.0,3.0,1.0,0.0
12321780,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.8446056246757507,0.4006130993366241,0.3630758821964264,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.913887083530426,0.5074100494384766,0.4824475049972534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.8935271501541138,0.475717157125473,0.334362268447876,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.8634511232376099,0.4294096529483795,0.4091993868350982,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.7562524676322937,0.2847577929496765,1.296199917793274,286.9553527832031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1669616699219,286.9549255371094,1.0,0.6500188708305359,1.0,1.0,0.0,1.0,-3.4650607109069824,3.46505093574524,9.65771596384002e-06,2.677964448928833,0.8762950301170349,0.8762950301170349,0.0,186.4445343017578,193.0,21180.400390625,-0.0,3483.043212890625,1.0,283.1499938964844,286.2762145996094,290.3214111328125,291.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17550.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947939991950989,1.0,0.0,0.0,1.620605230331421,1.620609998703003,1.752459013459884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.57666015625,0.0,135.70306396484375,1895.4371337890625,0.0,1569.9130859375,0.403490275144577,1.0,0.0,3.0,1.0,0.0
12321840,297.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9554138183594,0.8446056246757507,0.4006130993366241,0.3630758821964264,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9553527832031,0.913887083530426,0.5074100494384766,0.4824475049972534,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.8935271501541138,0.475717157125473,0.334362268447876,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.95538330078125,0.8634511232376099,0.4294096529483795,0.4091993868350982,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9555053710937,0.7562524676322937,0.2847577929496765,1.296199917793274,286.9553527832031,286.3883972167969,292.989990234375,287.3111572265625,292.9896850585937,297.1669616699219,286.9549255371094,1.0,0.6500188708305359,1.0,1.0,0.0,1.0,-3.4650607109069824,3.46505093574524,9.65771596384002e-06,2.677964448928833,0.8762950301170349,0.8762950301170349,0.0,186.4445343017578,193.0,21180.400390625,-0.0,3483.043212890625,1.0,283.1499938964844,286.2762145996094,290.3214111328125,291.74615478515625,293.1499938964844,293.1499938964844,283.1499938964844,17550.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6947939991950989,1.0,0.0,0.0,1.620605230331421,1.620609998703003,1.752459013459884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4174.57666015625,0.0,135.70306396484375,1895.4371337890625,0.0,1569.9130859375,0.403490275144577,1.0,0.0,3.0,1.0,0.0
12321900,297.1305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493713378906,0.8425817489624023,0.4003585875034332,0.3629091084003448,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.911490261554718,0.5073992013931274,0.4825021624565124,297.1823425292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493103027344,0.8914245367050171,0.4757624566555023,0.3344410955905914,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9493408203125,0.8615502715110779,0.4295335710048675,0.4093808233737945,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.949462890625,0.7545384764671326,0.2847257256507873,1.296353816986084,286.9493103027344,286.3760070800781,293.0,287.3032531738281,292.99969482421875,297.1656188964844,286.9488830566406,1.0,0.6508709192276001,1.0,1.0,0.0,1.0,-3.465423822402954,3.46541428565979,9.659531315264758e-06,2.6781673431396484,0.880182683467865,0.880182683467865,0.0,187.98452758789065,193.0,21238.7109375,-0.0,3493.0224609375,1.0,283.1499938964844,286.26861572265625,290.31298828125,291.7405700683594,293.1499938964844,293.1499938964844,283.1499938964844,17550.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6957393288612366,1.0,0.0,0.0,1.6290225982666016,1.6290274858474731,1.770710866821901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.1279296875,0.0,137.56475830078125,1895.4371337890625,0.0,1577.2923583984375,0.4053650796413421,1.0,0.0,3.0,1.0,0.0
12321960,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8405916094779968,0.400097519159317,0.3627365231513977,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432678222656,0.9091596007347108,0.5073791146278381,0.4825481474399566,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9432983398437,0.8893516063690186,0.4757996499538421,0.334514319896698,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9433288574219,0.8596806526184082,0.4296479821205139,0.4095531702041626,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.94342041015625,0.752854585647583,0.2846888303756714,1.2964863777160645,286.9432678222656,286.36358642578125,293.010009765625,287.2963562011719,293.0096740722656,297.164306640625,286.9428405761719,1.0,0.6517136693000793,1.0,1.0,0.0,1.0,-3.465726375579834,3.46571683883667,9.661011972639244e-06,2.6783249378204346,0.8841127753257751,0.8841127753257751,0.0,189.52345275878903,196.0,21296.587890625,-0.0,3502.85205078125,1.0,283.1499938964844,286.26104736328125,290.3055419921875,291.73590087890625,293.1499938964844,293.1499938964844,283.1499938964844,17550.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6966284513473511,1.0,0.0,0.0,1.6374326944351196,1.6374375820159912,1.7890410219933988e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4175.919921875,0.0,139.44361877441406,1895.4371337890625,0.0,1584.2476806640625,0.4072401523590088,1.0,0.0,3.0,1.0,0.0
12322020,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8367062211036682,0.3995567262172699,0.3623745441436767,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.9047157764434814,0.5073122978210449,0.4826150238513946,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.8852939605712891,0.4758509397506714,0.3346446752548218,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8560332655906677,0.4298506677150726,0.4098728001117706,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.7495740056037903,0.2846011519432068,1.2966896295547483,286.9313049316406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1617736816406,286.930908203125,1.0,0.653372585773468,1.0,1.0,0.0,1.0,-3.4661571979522705,3.466147422790528,9.663018317951357e-06,2.678511381149292,0.89210045337677,0.89210045337677,0.0,192.59814453125,199.0,21410.9921875,-0.0,3522.07958984375,1.0,283.1499938964844,286.2459716796875,290.2939147949219,291.7296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17550.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982280611991882,1.0,0.0,0.0,1.654212474822998,1.6542174816131592,1.825895736828897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.2998046875,0.0,143.2489471435547,1895.4371337890625,0.0,1596.79736328125,0.4109869301319122,1.0,0.0,3.0,1.0,0.0
12322080,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8367062211036682,0.3995567262172699,0.3623745441436767,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313049316406,0.9047157764434814,0.5073122978210449,0.4826150238513946,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.8852939605712891,0.4758509397506714,0.3346446752548218,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9313659667969,0.8560332655906677,0.4298506677150726,0.4098728001117706,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.93145751953125,0.7495740056037903,0.2846011519432068,1.2966896295547483,286.9313049316406,286.3388061523437,293.0299987792969,287.2859191894531,293.0296936035156,297.1617736816406,286.930908203125,1.0,0.653372585773468,1.0,1.0,0.0,1.0,-3.4661571979522705,3.466147422790528,9.663018317951357e-06,2.678511381149292,0.89210045337677,0.89210045337677,0.0,192.59814453125,199.0,21410.9921875,-0.0,3522.07958984375,1.0,283.1499938964844,286.2459716796875,290.2939147949219,291.7296447753906,293.1499938964844,293.1499938964844,283.1499938964844,17550.54296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982280611991882,1.0,0.0,0.0,1.654212474822998,1.6542174816131592,1.825895736828897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4178.2998046875,0.0,143.2489471435547,1895.4371337890625,0.0,1596.79736328125,0.4109869301319122,1.0,0.0,3.0,1.0,0.0
12322140,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8329368829727173,0.3989920318126678,0.3619911074638366,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.9005576372146606,0.5072110295295715,0.4826493859291076,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.8813519477844238,0.4758726358413696,0.3347543478012085,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8525044918060303,0.4300204515457153,0.4101611077785492,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.7464039325714111,0.2844955027103424,1.2968124151229858,286.9195251464844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15936279296875,286.9190979003906,1.0,0.6549971699714661,1.0,1.0,0.0,1.0,-3.4663636684417725,3.4663541316986084,9.663802302384283e-06,2.678534507751465,0.900262176990509,0.900262176990509,0.0,195.66856384277344,202.0,21523.52734375,-0.0,3540.747802734375,1.0,283.1499938964844,286.2311096191406,290.2871398925781,291.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17552.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995792388916016,1.0,0.0,0.0,1.6709115505218506,1.6709165573120115,1.862946135133825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.8779296875,0.0,147.1113739013672,1895.4371337890625,0.0,1607.434326171875,0.4147226810455322,1.0,0.0,3.0,1.0,0.0
12322200,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8329368829727173,0.3989920318126678,0.3619911074638366,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.9005576372146606,0.5072110295295715,0.4826493859291076,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195251464844,0.8813519477844238,0.4758726358413696,0.3347543478012085,297.1860656738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9195556640625,0.8525044918060303,0.4300204515457153,0.4101611077785492,297.1559143066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9196472167969,0.7464039325714111,0.2844955027103424,1.2968124151229858,286.9195251464844,286.3139953613281,293.04998779296875,287.2803955078125,293.0496826171875,297.15936279296875,286.9190979003906,1.0,0.6549971699714661,1.0,1.0,0.0,1.0,-3.4663636684417725,3.4663541316986084,9.663802302384283e-06,2.678534507751465,0.900262176990509,0.900262176990509,0.0,195.66856384277344,202.0,21523.52734375,-0.0,3540.747802734375,1.0,283.1499938964844,286.2311096191406,290.2871398925781,291.7280578613281,293.1499938964844,293.1499938964844,283.1499938964844,17552.009765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6995792388916016,1.0,0.0,0.0,1.6709115505218506,1.6709165573120115,1.862946135133825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4181.8779296875,0.0,147.1113739013672,1895.4371337890625,0.0,1607.434326171875,0.4147226810455322,1.0,0.0,3.0,1.0,0.0
12322260,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.82927006483078,0.3984049260616302,0.3615875244140625,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8965234756469727,0.5070770382881165,0.482652872800827,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8775235414505005,0.4758665263652801,0.3348445892333984,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8490890860557556,0.4301595687866211,0.4104203581809997,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.7433377504348755,0.2843729257583618,1.2968595027923584,286.90789794921875,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1571044921875,286.9075012207031,1.0,0.6565895676612854,1.0,1.0,0.0,1.0,-3.4663593769073486,3.466349840164185,9.663445780461188e-06,2.678407907485962,0.9086010456085204,0.9086010456085204,0.0,198.7348175048828,205.0,21634.12109375,-0.0,3558.8857421875,1.0,283.1499938964844,286.2164306640625,290.2857971191406,291.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,17554.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006694674491882,1.0,0.0,0.0,1.6874971389770508,1.6875022649765017,1.9001132045559649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.79931640625,0.0,151.02281188964844,1895.4371337890625,0.0,1616.040283203125,0.4214397072792053,1.0,0.0,3.0,1.0,0.0
12322320,297.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.82927006483078,0.3984049260616302,0.3615875244140625,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8965234756469727,0.5070770382881165,0.482652872800827,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9079284667969,0.8775235414505005,0.4758665263652801,0.3348445892333984,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,286.907958984375,0.8490890860557556,0.4301595687866211,0.4104203581809997,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9080505371094,0.7433377504348755,0.2843729257583618,1.2968595027923584,286.90789794921875,286.2892150878906,293.07000732421875,287.28033447265625,293.0697021484375,297.1571044921875,286.9075012207031,1.0,0.6565895676612854,1.0,1.0,0.0,1.0,-3.4663593769073486,3.466349840164185,9.663445780461188e-06,2.678407907485962,0.9086010456085204,0.9086010456085204,0.0,198.7348175048828,205.0,21634.12109375,-0.0,3558.8857421875,1.0,283.1499938964844,286.2164306640625,290.2857971191406,291.7317199707031,293.1499938964844,293.1499938964844,283.1499938964844,17554.400390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7006694674491882,1.0,0.0,0.0,1.6874971389770508,1.6875022649765017,1.9001132045559649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4186.79931640625,0.0,151.02281188964844,1895.4371337890625,0.0,1616.040283203125,0.4214397072792053,1.0,0.0,3.0,1.0,0.0
12322380,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8254761695861816,0.3976138234138489,0.3610668480396271,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8923574090003967,0.5067498683929443,0.4825372993946075,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86041259765625,0.8735759854316711,0.4756596088409424,0.3348444998264313,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.8455781936645508,0.4301294088363647,0.4105754196643829,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.7401931285858154,0.2841348946094513,1.2965868711471558,286.8603820800781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.15386962890625,286.8590087890625,1.0,0.6581100225448608,1.0,1.0,0.0,1.0,-3.465454578399658,3.465444803237915,9.658168892201502e-06,2.6776225566864014,0.9163769483566284,0.9163769483566284,0.0,201.9043731689453,208.0,21886.220703125,-0.0,3575.4580078125,1.0,283.1499938964844,286.1627502441406,290.29571533203125,291.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,17892.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025308609008789,1.0,0.0,0.0,1.740026831626892,1.740032196044922,2.020250775558452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.072265625,0.0,165.0710906982422,1895.4371337890625,0.0,1630.783203125,0.434458464384079,1.0,0.0,3.0,1.0,0.0
12322440,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605651855469,0.8254761695861816,0.3976138234138489,0.3610668480396271,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8603820800781,0.8923574090003967,0.5067498683929443,0.4825372993946075,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.86041259765625,0.8735759854316711,0.4756596088409424,0.3348444998264313,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8605041503906,0.8455781936645508,0.4301294088363647,0.4105754196643829,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8608703613281,0.7401931285858154,0.2841348946094513,1.2965868711471558,286.8603820800781,286.264404296875,293.0899963378906,287.28631591796875,293.0896911621094,297.15386962890625,286.8590087890625,1.0,0.6581100225448608,1.0,1.0,0.0,1.0,-3.465454578399658,3.465444803237915,9.658168892201502e-06,2.6776225566864014,0.9163769483566284,0.9163769483566284,0.0,201.9043731689453,208.0,21886.220703125,-0.0,3575.4580078125,1.0,283.1499938964844,286.1627502441406,290.29571533203125,291.7543334960937,293.1499938964844,293.1499938964844,283.1499938964844,17892.19921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7025308609008789,1.0,0.0,0.0,1.740026831626892,1.740032196044922,2.020250775558452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.072265625,0.0,165.0710906982422,1895.4371337890625,0.0,1630.783203125,0.434458464384079,1.0,0.0,3.0,1.0,0.0
12322500,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.822265625,0.8234424591064453,0.3970984220504761,0.3607149720191955,297.1548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.82196044921875,0.8901350498199463,0.506469190120697,0.4823863804340362,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8220520019531,0.8714683055877686,0.4754353165626526,0.3347731530666351,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8221740722656,0.8437063694000244,0.430010586977005,0.4105709195137024,297.1490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8228454589844,0.7385179400444031,0.2839401662349701,1.2961745262145996,286.82196044921875,286.25201416015625,293.1000061035156,287.291748046875,293.0997009277344,297.1515808105469,286.8196105957031,1.0,0.6588089466094971,1.0,1.0,0.0,1.0,-3.464263916015625,3.464254379272461,9.651443178881893e-06,2.676668882369995,0.9199187159538268,0.9199187159538268,0.0,203.56103515625,208.0,22069.734375,-0.0,3582.3828125,1.0,283.1499938964844,286.1198425292969,290.3045654296875,291.7730712890625,293.1499938964844,293.1499938964844,283.1499938964844,18217.453125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7039671540260315,1.0,0.0,0.0,1.7825229167938232,1.782528519630432,2.1201354627464763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4215.88427734375,0.0,177.22598266601562,1895.4371337890625,0.0,1642.20068359375,0.4421846568584442,1.0,0.0,3.0,1.0,0.0
12322560,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7920227050781,0.8212878108024597,0.3965047597885132,0.3602825999259949,297.15087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7917785644531,0.8877937197685242,0.5061078071594238,0.4821522831916809,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7918395996094,0.8692459464073181,0.4751293063163757,0.3346384167671203,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.7919616699219,0.841733455657959,0.4298191964626312,0.4104928076267242,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79248046875,0.736751139163971,0.2836896181106567,1.2955061197280884,286.7917785644531,286.2395935058594,293.1099853515625,287.29888916015625,293.10968017578125,297.1488037109375,286.789794921875,1.0,0.6594484448432922,1.0,1.0,0.0,1.0,-3.4624037742614746,3.4623939990997314,9.640997632232027e-06,2.675200939178467,0.9234188199043274,0.9234188199043274,0.0,205.2727203369141,211.0,22191.439453125,-0.0,3588.00927734375,1.0,283.1499938964844,286.0858459472656,290.3140563964844,291.7894592285156,293.1499938964844,293.1499938964844,283.1499938964844,18429.203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056174874305725,1.0,0.0,0.0,1.8120657205581665,1.8120715618133545,2.1909943370701523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4223.67236328125,0.0,185.9510498046875,1895.4371337890625,0.0,1655.3642578125,0.4522350132465362,1.0,0.0,3.0,1.0,0.0
12322620,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.8167728185653687,0.3951074481010437,0.3592385351657867,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.8829461336135864,0.5051620006561279,0.4814840257167816,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8646501302719116,0.4742944538593292,0.3342210054397583,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8376495838165283,0.4292348027229309,0.4101559519767761,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.7330767512321472,0.2830306589603424,1.2935031652450562,286.7110595703125,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1422119140625,286.708740234375,1.0,0.6605461239814758,1.0,1.0,0.0,1.0,-3.4570300579071045,3.4570205211639404,9.610957931727173e-06,2.6709980964660645,0.9296284317970276,0.9296284317970276,0.0,208.758544921875,214.0,22517.662109375,-0.0,3595.616455078125,1.0,283.1499938964844,285.99542236328125,290.3377990722656,291.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,19127.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095480561256409,1.0,0.0,0.0,1.89795446395874,1.8979607820510864,2.403615440016438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.38818359375,0.0,213.1996459960937,1895.4371337890625,0.0,1686.9039306640625,0.4733840227127075,1.0,0.0,3.0,1.0,0.0
12322680,297.10137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7113952636719,0.8167728185653687,0.3951074481010437,0.3592385351657867,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7110900878906,0.8829461336135864,0.5051620006561279,0.4814840257167816,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7111511230469,0.8646501302719116,0.4742944538593292,0.3342210054397583,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7112731933594,0.8376495838165283,0.4292348027229309,0.4101559519767761,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7119140625,0.7330767512321472,0.2830306589603424,1.2935031652450562,286.7110595703125,286.2148132324219,293.1300048828125,287.318603515625,293.12969970703125,297.1422119140625,286.708740234375,1.0,0.6605461239814758,1.0,1.0,0.0,1.0,-3.4570300579071045,3.4570205211639404,9.610957931727173e-06,2.6709980964660645,0.9296284317970276,0.9296284317970276,0.0,208.758544921875,214.0,22517.662109375,-0.0,3595.616455078125,1.0,283.1499938964844,285.99542236328125,290.3377990722656,291.8318176269531,293.1499938964844,293.1499938964844,283.1499938964844,19127.474609375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095480561256409,1.0,0.0,0.0,1.89795446395874,1.8979607820510864,2.403615440016438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4246.38818359375,0.0,213.1996459960937,1895.4371337890625,0.0,1686.9039306640625,0.4733840227127075,1.0,0.0,3.0,1.0,0.0
12322740,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6256103515625,0.8120442032814026,0.3934878706932068,0.3579848408699035,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62530517578125,0.8779951333999634,0.5039669275283813,0.4805724024772644,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253662109375,0.859968364238739,0.4732162952423095,0.3336268067359924,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.833474338054657,0.4284231066703796,0.4095976650714874,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.7292859554290771,0.2821885347366333,1.2906612157821655,286.6252746582031,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1346130371094,286.622802734375,1.0,0.6613943576812744,1.0,1.0,0.0,1.0,-3.449623346328736,3.449613809585572,9.569712347001769e-06,2.665235996246338,0.9349868297576904,0.9349868297576904,0.0,212.26231384277344,217.0,22842.640625,-0.0,3598.3916015625,1.0,283.1499938964844,285.8990478515625,290.3662109375,291.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,19956.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136750817298889,1.0,0.0,0.0,1.9930615425109863,1.9930685758590696,2.650542683113599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.03662109375,0.0,246.4374847412109,1895.4371337890625,0.0,1720.2999267578125,0.4967717230319977,1.0,0.0,3.0,1.0,0.0
12322800,297.0914611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6256103515625,0.8120442032814026,0.3934878706932068,0.3579848408699035,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.62530517578125,0.8779951333999634,0.5039669275283813,0.4805724024772644,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6253662109375,0.859968364238739,0.4732162952423095,0.3336268067359924,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.62548828125,0.833474338054657,0.4284231066703796,0.4095976650714874,297.1333312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6261901855469,0.7292859554290771,0.2821885347366333,1.2906612157821655,286.6252746582031,286.19000244140625,293.1499938964844,287.3460693359375,293.1496887207031,297.1346130371094,286.622802734375,1.0,0.6613943576812744,1.0,1.0,0.0,1.0,-3.449623346328736,3.449613809585572,9.569712347001769e-06,2.665235996246338,0.9349868297576904,0.9349868297576904,0.0,212.26231384277344,217.0,22842.640625,-0.0,3598.3916015625,1.0,283.1499938964844,285.8990478515625,290.3662109375,291.8787536621094,293.1499938964844,293.1499938964844,283.1499938964844,19956.087890625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7136750817298889,1.0,0.0,0.0,1.9930615425109863,1.9930685758590696,2.650542683113599e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4270.03662109375,0.0,246.4374847412109,1895.4371337890625,0.0,1720.2999267578125,0.4967717230319977,1.0,0.0,3.0,1.0,0.0
12322860,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.8071728944778442,0.3917133510112762,0.356578916311264,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.8730840682983398,0.5025858879089355,0.4794724583625793,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.8553398847579956,0.4719618558883667,0.3328995704650879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.8293184638023376,0.4274405241012573,0.4088664352893829,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7254671454429626,0.2812068462371826,1.2871488332748413,286.5394287109375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1265869140625,286.5369567871094,1.0,0.6620195508003235,1.0,1.0,0.0,1.0,-3.440631866455078,3.440622329711914,9.51980382524198e-06,2.65825629234314,0.9395286440849304,0.9395286440849304,0.0,215.7151794433593,220.0,23152.638671875,-0.0,3597.027587890625,1.0,283.1499938964844,285.8021850585937,290.3990173339844,291.9294128417969,293.1499938964844,293.1499938964844,283.1499938964844,20888.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717763364315033,1.0,0.0,0.0,2.0936920642852783,2.0936999320983887,2.9249537192299613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.99072265625,0.0,285.2604675292969,1895.4371337890625,0.0,1753.6580810546875,0.521496057510376,1.0,0.0,3.0,1.0,0.0
12322920,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.5397644042969,0.8071728944778442,0.3917133510112762,0.356578916311264,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,286.5394287109375,0.8730840682983398,0.5025858879089355,0.4794724583625793,297.1280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5395202636719,0.8553398847579956,0.4719618558883667,0.3328995704650879,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.5396423339844,0.8293184638023376,0.4274405241012573,0.4088664352893829,297.125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5403137207031,0.7254671454429626,0.2812068462371826,1.2871488332748413,286.5394287109375,286.1651916503906,293.1700134277344,287.3787536621094,293.169677734375,297.1265869140625,286.5369567871094,1.0,0.6620195508003235,1.0,1.0,0.0,1.0,-3.440631866455078,3.440622329711914,9.51980382524198e-06,2.65825629234314,0.9395286440849304,0.9395286440849304,0.0,215.7151794433593,220.0,23152.638671875,-0.0,3597.027587890625,1.0,283.1499938964844,285.8021850585937,290.3990173339844,291.9294128417969,293.1499938964844,293.1499938964844,283.1499938964844,20888.56640625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.717763364315033,1.0,0.0,0.0,2.0936920642852783,2.0936999320983887,2.9249537192299613e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4293.99072265625,0.0,285.2604675292969,1895.4371337890625,0.0,1753.6580810546875,0.521496057510376,1.0,0.0,3.0,1.0,0.0
12322980,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569702148437,0.8022325038909912,0.3898407816886902,0.3550721704959869,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566650390625,0.8683030009269714,0.5010757446289062,0.4782373011112213,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.8508492112159729,0.4705894291400909,0.3320800065994262,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.8252437114715576,0.4263389706611633,0.4080103933811188,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7216687798500061,0.2801290452480316,1.2831528186798096,286.4566650390625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.11865234375,286.45428466796875,1.0,0.6624646782875061,1.0,1.0,0.0,1.0,-3.4305131435394287,3.430503845214844,9.463807145948522e-06,2.6504065990448,0.9433181881904602,0.9433181881904602,0.0,219.08238220214844,223.0,23440.248046875,-0.0,3592.443603515625,1.0,283.1499938964844,285.7084045410156,290.4337463378906,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,21901.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218198776245117,1.0,0.0,0.0,2.196958541870117,2.196967124938965,3.220602309284004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2890625,0.0,329.1920166015625,1895.4371337890625,0.0,1787.0208740234375,0.5468535423278809,1.0,0.0,3.0,1.0,0.0
12323040,297.0713806152344,297.1499938964844,293.1499938964844,0.0,-0.0,286.4569702148437,0.8022325038909912,0.3898407816886902,0.3550721704959869,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4566650390625,0.8683030009269714,0.5010757446289062,0.4782373011112213,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4567565917969,0.8508492112159729,0.4705894291400909,0.3320800065994262,297.1334533691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4568786621094,0.8252437114715576,0.4263389706611633,0.4080103933811188,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.45751953125,0.7216687798500061,0.2801290452480316,1.2831528186798096,286.4566650390625,286.1404113769531,293.19000244140625,287.4137878417969,293.189697265625,297.11865234375,286.45428466796875,1.0,0.6624646782875061,1.0,1.0,0.0,1.0,-3.4305131435394287,3.430503845214844,9.463807145948522e-06,2.6504065990448,0.9433181881904602,0.9433181881904602,0.0,219.08238220214844,223.0,23440.248046875,-0.0,3592.443603515625,1.0,283.1499938964844,285.7084045410156,290.4337463378906,291.9812316894531,293.1499938964844,293.1499938964844,283.1499938964844,21901.6640625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218198776245117,1.0,0.0,0.0,2.196958541870117,2.196967124938965,3.220602309284004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4317.2890625,0.0,329.1920166015625,1895.4371337890625,0.0,1787.0208740234375,0.5468535423278809,1.0,0.0,3.0,1.0,0.0
12323100,297.0666809082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.4129638671875,0.7998105883598328,0.3888813257217407,0.3542983531951904,297.10302734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.41259765625,0.8659850358963013,0.5002865195274353,0.4775869250297546,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4126892089844,0.848677396774292,0.4698732793331146,0.3316492438316345,297.1285705566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4128112792969,0.8232521414756775,0.4257568717002868,0.4075517356395721,297.11444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.41357421875,0.7197892665863037,0.279566079378128,1.2810370922088623,286.41259765625,286.12799072265625,293.20001220703125,287.4320983886719,293.1996765136719,297.11480712890625,286.4098815917969,1.0,0.6626358032226562,1.0,1.0,0.0,1.0,-3.4251861572265625,3.4251766204833984,9.434398634766694e-06,2.6462762355804443,0.9448969960212708,0.9448969960212708,0.0,220.7257537841797,223.0,23599.193359375,-0.0,3589.27587890625,1.0,283.1499938964844,285.6579895019531,290.451904296875,292.0086975097656,293.1499938964844,293.1499938964844,283.1499938964844,22525.302734375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7237801551818848,1.0,0.0,0.0,2.2572438716888428,2.2572529315948486,3.399776460355497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4330.56787109375,0.0,356.86383056640625,1895.4371337890625,0.0,1803.235107421875,0.5588810443878174,1.0,0.0,3.0,1.0,0.0
12323160,297.06219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.379150390625,0.7974075078964233,0.3879140019416809,0.3535058498382568,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3788757324219,0.863698422908783,0.4994818568229675,0.4769114255905151,297.1070861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3789367675781,0.8465368151664734,0.4691446423530578,0.3312013149261474,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3790588378906,0.8212729692459106,0.4251603484153747,0.4070704281330108,297.11090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3796691894531,0.7179060578346252,0.2789924144744873,1.278842806816101,286.3788757324219,286.1156005859375,293.2099914550781,287.4509582519531,293.2096862792969,297.11114501953125,286.37664794921875,1.0,0.6627767086029053,1.0,1.0,0.0,1.0,-3.419663906097412,3.419654607772827,9.403962394571865e-06,2.6419949531555176,0.9464343786239624,0.9464343786239624,0.0,222.35450744628903,211.0,23702.369140625,-0.0,3585.559814453125,1.0,283.1499938964844,285.6197509765625,290.4694519042969,292.0325927734375,293.1499938964844,293.1499938964844,283.1499938964844,22974.6640625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255740761756897,1.0,0.0,0.0,2.3006412982940674,2.3006505966186523,3.53176005774003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4339.56787109375,0.0,377.6712036132813,1895.4371337890625,0.0,1818.125244140625,0.5723049640655518,1.0,0.0,3.0,1.0,0.0
12323220,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7988677024841309,0.3859813213348388,0.3516654074192047,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056030273437,0.8657394051551819,0.4978460073471069,0.4752664268016815,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056640625,0.8484931588172913,0.4676715135574341,0.330095499753952,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8231886625289917,0.4239450395107269,0.4058163464069366,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.719292938709259,0.2778368592262268,1.273119330406189,286.3056030273437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1044006347656,286.303466796875,1.0,0.6587733626365662,1.0,1.0,0.0,1.0,-3.4057540893554688,3.4057445526123047,9.327660336566623e-06,2.63126540184021,0.948939085006714,0.948939085006714,0.0,218.6990509033203,199.0,23926.67578125,-0.0,3531.109130859375,1.0,283.1499938964844,285.53619384765625,290.50616455078125,292.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,24091.580078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288329601287842,1.0,0.0,0.0,2.403248786926269,2.403259038925171,3.853814973808767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.34619140625,0.0,430.1641845703125,1895.4371337890625,0.0,1845.298828125,0.5974899530410767,1.0,0.0,3.0,1.0,0.0
12323280,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3058776855469,0.7988677024841309,0.3859813213348388,0.3516654074192047,297.0882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056030273437,0.8657394051551819,0.4978460073471069,0.4752664268016815,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3056640625,0.8484931588172913,0.4676715135574341,0.330095499753952,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3057861328125,0.8231886625289917,0.4239450395107269,0.4058163464069366,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3063659667969,0.719292938709259,0.2778368592262268,1.273119330406189,286.3056030273437,286.0907897949219,293.2300109863281,287.4901428222656,293.22967529296875,297.1044006347656,286.303466796875,1.0,0.6587733626365662,1.0,1.0,0.0,1.0,-3.4057540893554688,3.4057445526123047,9.327660336566623e-06,2.63126540184021,0.948939085006714,0.948939085006714,0.0,218.6990509033203,199.0,23926.67578125,-0.0,3531.109130859375,1.0,283.1499938964844,285.53619384765625,290.50616455078125,292.0830383300781,293.1499938964844,293.1499938964844,283.1499938964844,24091.580078125,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7288329601287842,1.0,0.0,0.0,2.403248786926269,2.403259038925171,3.853814973808767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.34619140625,0.0,430.1641845703125,1895.4371337890625,0.0,1845.298828125,0.5974899530410767,1.0,0.0,3.0,1.0,0.0
12323340,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.804198682308197,0.3841000199317932,0.3497169315814972,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.8719034790992737,0.4962193667888641,0.4734677076339721,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8543544411659241,0.4662230014801025,0.328887015581131,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8287101984024048,0.4227446615695953,0.4044137895107269,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.7238132953643799,0.2767188251018524,1.2667865753173828,286.2374267578125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.0988464355469,286.2354431152344,1.0,0.652763307094574,1.0,1.0,0.0,1.0,-3.390491008758545,3.39048171043396,9.244183274859095e-06,2.619450569152832,0.9508998394012452,0.9508998394012452,0.0,211.0982666015625,187.0,24119.537109375,-0.0,3451.052978515625,1.0,283.1499938964844,285.4584045410156,290.54400634765625,292.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,25238.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314460277557373,1.0,0.0,0.0,2.5036349296569824,2.503645896911621,4.182494706128637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.8056640625,0.0,486.0682373046875,1895.4371337890625,0.0,1867.20068359375,0.6221312284469604,1.0,0.0,3.0,1.0,0.0
12323400,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2377014160156,0.804198682308197,0.3841000199317932,0.3497169315814972,297.0799255371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.2374572753906,0.8719034790992737,0.4962193667888641,0.4734677076339721,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.23748779296875,0.8543544411659241,0.4662230014801025,0.328887015581131,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.23760986328125,0.8287101984024048,0.4227446615695953,0.4044137895107269,297.0990905761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2381591796875,0.7238132953643799,0.2767188251018524,1.2667865753173828,286.2374267578125,286.0660095214844,293.25,287.5311584472656,293.24969482421875,297.0988464355469,286.2354431152344,1.0,0.652763307094574,1.0,1.0,0.0,1.0,-3.390491008758545,3.39048171043396,9.244183274859095e-06,2.619450569152832,0.9508998394012452,0.9508998394012452,0.0,211.0982666015625,187.0,24119.537109375,-0.0,3451.052978515625,1.0,283.1499938964844,285.4584045410156,290.54400634765625,292.1324768066406,293.1499938964844,293.1499938964844,283.1499938964844,25238.01171875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7314460277557373,1.0,0.0,0.0,2.5036349296569824,2.503645896911621,4.182494706128637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4379.8056640625,0.0,486.0682373046875,1895.4371337890625,0.0,1867.20068359375,0.6221312284469604,1.0,0.0,3.0,1.0,0.0
