time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12323460,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8118967413902283,0.3822774589061737,0.3477452397346496,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8808767795562744,0.4946165978908539,0.4716100394725799,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.862919270992279,0.4648111164569855,0.3276442885398865,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.8366346955299377,0.421573132276535,0.4029572904109955,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7303341627120972,0.2756540477275848,1.2603061199188232,286.1749572753906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.09454345703125,286.17315673828125,1.0,0.6456407308578491,1.0,1.0,0.0,1.0,-3.374845027923584,3.374835968017578,9.15899727260694e-06,2.607337951660156,0.9523977637290956,0.9523977637290956,0.0,201.4829864501953,175.0,24287.4296875,-0.0,3359.18017578125,1.0,283.1499938964844,285.38677978515625,290.5836181640625,292.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,26402.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334321737289429,1.0,0.0,0.0,2.601118326187134,2.6011300086975098,4.514540421496349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.501953125,0.0,544.8446044921875,1895.4371337890625,0.0,1883.9146728515625,0.646064817905426,1.0,0.0,3.0,1.0,0.0
12323520,297.0423889160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752014160156,0.8118967413902283,0.3822774589061737,0.3477452397346496,297.0729064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749572753906,0.8808767795562744,0.4946165978908539,0.4716100394725799,297.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1750183105469,0.862919270992279,0.4648111164569855,0.3276442885398865,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.8366346955299377,0.421573132276535,0.4029572904109955,297.0949401855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.17559814453125,0.7303341627120972,0.2756540477275848,1.2603061199188232,286.1749572753906,286.04119873046875,293.2699890136719,287.5738220214844,293.2696838378906,297.09454345703125,286.17315673828125,1.0,0.6456407308578491,1.0,1.0,0.0,1.0,-3.374845027923584,3.374835968017578,9.15899727260694e-06,2.607337951660156,0.9523977637290956,0.9523977637290956,0.0,201.4829864501953,175.0,24287.4296875,-0.0,3359.18017578125,1.0,283.1499938964844,285.38677978515625,290.5836181640625,292.1819763183594,293.1499938964844,293.1499938964844,283.1499938964844,26402.568359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334321737289429,1.0,0.0,0.0,2.601118326187134,2.6011300086975098,4.514540421496349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4398.501953125,0.0,544.8446044921875,1895.4371337890625,0.0,1883.9146728515625,0.646064817905426,1.0,0.0,3.0,1.0,0.0
12323580,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.8211442232131958,0.3805123269557953,0.3457846343517303,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8921952843666077,0.4930419921875,0.4697353541851043,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8738138675689697,0.4634378850460052,0.326396644115448,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.8466522693634033,0.4204336404800415,0.4014877080917358,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.7385484576225281,0.2746451199054718,1.2538717985153198,286.1179504394531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.09130859375,286.1163024902344,1.0,0.6379075646400452,1.0,1.0,0.0,1.0,-3.359225988388061,3.359216928482056,9.07435969565995e-06,2.5952494144439697,0.9535049200057985,0.9535049200057985,0.0,190.7906951904297,163.0,24434.38671875,-0.0,3261.99658203125,1.0,283.1499938964844,285.3211669921875,290.625244140625,292.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,27576.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349018454551697,1.0,0.0,0.0,2.695327043533325,2.6953396797180176,4.847482841796591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.7099609375,0.0,606.0181274414062,1895.4371337890625,0.0,1896.3184814453125,0.6692023277282715,1.0,0.0,3.0,1.0,0.0
12323640,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181945800781,0.8211442232131958,0.3805123269557953,0.3457846343517303,297.0670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11798095703125,0.8921952843666077,0.4930419921875,0.4697353541851043,297.0784606933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1180114746094,0.8738138675689697,0.4634378850460052,0.326396644115448,297.0962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1181030273437,0.8466522693634033,0.4204336404800415,0.4014877080917358,297.0918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1185302734375,0.7385484576225281,0.2746451199054718,1.2538717985153198,286.1179504394531,286.0163879394531,293.2900085449219,287.6180114746094,293.2896728515625,297.09130859375,286.1163024902344,1.0,0.6379075646400452,1.0,1.0,0.0,1.0,-3.359225988388061,3.359216928482056,9.07435969565995e-06,2.5952494144439697,0.9535049200057985,0.9535049200057985,0.0,190.7906951904297,163.0,24434.38671875,-0.0,3261.99658203125,1.0,283.1499938964844,285.3211669921875,290.625244140625,292.2322692871094,293.1499938964844,293.1499938964844,283.1499938964844,27576.560546875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7349018454551697,1.0,0.0,0.0,2.695327043533325,2.6953396797180176,4.847482841796591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4416.7099609375,0.0,606.0181274414062,1895.4371337890625,0.0,1896.3184814453125,0.6692023277282715,1.0,0.0,3.0,1.0,0.0
12323700,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0884094238281,0.8263533115386963,0.3796496391296386,0.3448168337345123,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0881652832031,0.8986911773681641,0.4922650158405304,0.4688011407852173,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.08819580078125,0.8801203966140747,0.4627649784088135,0.3257778882980346,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0882873535156,0.8524712324142456,0.4198755025863647,0.4007568955421448,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0888366699219,0.7433169484138489,0.2741609513759613,1.2507085800170898,286.088134765625,286.0039978027344,293.29998779296875,287.640625,293.2996826171875,297.0900573730469,286.0862731933594,1.0,0.6339021921157837,1.0,1.0,0.0,1.0,-3.351511001586914,3.351501941680908,9.03270483831875e-06,2.589280605316162,0.9538897275924684,0.9538897275924684,0.0,185.20545959472656,163.0,24518.330078125,-0.0,3212.572021484375,1.0,283.1499938964844,285.2863464355469,290.6470947265625,292.2590026855469,293.1499938964844,293.1499938964844,283.1499938964844,28274.361328125,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355056405067444,1.0,0.0,0.0,2.7493391036987305,2.749352216720581,5.043708029006666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.09033203125,0.0,643.1082153320312,1895.4371337890625,0.0,1901.423095703125,0.6796824336051941,1.0,0.0,3.0,1.0,0.0
12323760,297.0355224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0662536621094,0.8319939970970154,0.3788018822669983,0.3438515961170196,297.0621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0660400390625,0.9057834148406982,0.4914964139461517,0.4678646624088287,297.0742492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06610107421875,0.8869958519935608,0.4621027708053589,0.3251585364341736,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.066162109375,0.8588567972183228,0.4193261563777923,0.4000251889228821,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06658935546875,0.7485582828521729,0.2736904621124267,1.247572660446167,286.0660400390625,285.9916076660156,293.3099975585937,287.6635437011719,293.3096618652344,297.0890197753906,286.0645446777344,1.0,0.629831075668335,1.0,1.0,0.0,1.0,-3.343827486038208,3.343818426132202,8.99131646292517e-06,2.58333706855774,0.9542862772941588,0.9542862772941588,0.0,179.523681640625,151.0,24563.533203125,-0.0,3162.884033203125,1.0,283.1499938964844,285.2610778808594,290.6687927246094,292.283447265625,293.1499938964844,293.1499938964844,283.1499938964844,28753.2734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359702587127686,1.0,0.0,0.0,2.786085605621338,2.7860991954803467,5.179433628654806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4434.5498046875,0.0,669.167724609375,1895.4371337890625,0.0,1905.3548583984373,0.6915014982223511,1.0,0.0,3.0,1.0,0.0
12323820,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8449097275733948,0.377141922712326,0.3419519364833832,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9232146739959716,0.4899783134460449,0.4660069644451141,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.9025970101356506,0.4608030021190643,0.3239356577396393,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8735618591308594,0.4182485044002533,0.3985781371593475,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7607038021087646,0.2727862298488617,1.2414419651031494,286.0187072753906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.0874938964844,286.017333984375,1.0,0.6215531229972839,1.0,1.0,0.0,1.0,-3.3287243843078613,3.3287155628204346,8.910253200156149e-06,2.5716590881347656,0.9547995924949646,0.9547995924949646,0.0,167.95326232910156,139.0,24677.76171875,-0.0,3063.568115234375,1.0,283.1499938964844,285.2060241699219,290.71392822265625,292.3354797363281,293.1499938964844,293.1499938964844,283.1499938964844,29929.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367323040962219,1.0,0.0,0.0,2.873495578765869,2.8735101222991943,5.509527909453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.1064453125,0.0,734.0361328125,1895.4371337890625,0.0,1911.81005859375,0.7129880785942078,1.0,0.0,3.0,1.0,0.0
12323880,297.033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188903808594,0.8449097275733948,0.377141922712326,0.3419519364833832,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0187072753906,0.9232146739959716,0.4899783134460449,0.4660069644451141,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.01873779296875,0.9025970101356506,0.4608030021190643,0.3239356577396393,297.08868408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0188293457031,0.8735618591308594,0.4182485044002533,0.3985781371593475,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0191955566406,0.7607038021087646,0.2727862298488617,1.2414419651031494,286.0187072753906,285.966796875,293.3299865722656,287.7102355957031,293.3296813964844,297.0874938964844,286.017333984375,1.0,0.6215531229972839,1.0,1.0,0.0,1.0,-3.3287243843078613,3.3287155628204346,8.910253200156149e-06,2.5716590881347656,0.9547995924949646,0.9547995924949646,0.0,167.95326232910156,139.0,24677.76171875,-0.0,3063.568115234375,1.0,283.1499938964844,285.2060241699219,290.71392822265625,292.3354797363281,293.1499938964844,293.1499938964844,283.1499938964844,29929.552734375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367323040962219,1.0,0.0,0.0,2.873495578765869,2.8735101222991943,5.509527909453027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4452.1064453125,0.0,734.0361328125,1895.4371337890625,0.0,1911.81005859375,0.7129880785942078,1.0,0.0,3.0,1.0,0.0
12323940,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.8606244921684265,0.3755303919315338,0.3400893211364746,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9442630410194396,0.4884872138500213,0.4641676843166351,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9224774837493896,0.4595373570919037,0.3227314949035644,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8912244439125061,0.4171996414661407,0.3971513509750366,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.7754868865013123,0.2719298005104065,1.2354943752288818,285.9754333496094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.0866394042969,285.9741516113281,1.0,0.6131486296653748,1.0,1.0,0.0,1.0,-3.313955545425415,3.3139467239379883,8.831352715787943e-06,2.5602452754974365,0.955095112323761,0.955095112323761,0.0,156.2211151123047,127.0,24779.0625,-0.0,2964.921875,1.0,283.1499938964844,285.1554260253906,290.76043701171875,292.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,31101.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372483015060425,1.0,0.0,0.0,2.9576292037963867,2.957644462585449,5.836880632159591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.37744140625,0.0,800.3471069335938,1895.4371337890625,0.0,1916.1851806640625,0.7336791753768921,1.0,0.0,3.0,1.0,0.0
12324000,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755859375,0.8606244921684265,0.3755303919315338,0.3400893211364746,297.054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754333496094,0.9442630410194396,0.4884872138500213,0.4641676843166351,297.0682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9754638671875,0.9224774837493896,0.4595373570919037,0.3227314949035644,297.08599853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9755249023437,0.8912244439125061,0.4171996414661407,0.3971513509750366,297.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.9758605957031,0.7754868865013123,0.2719298005104065,1.2354943752288818,285.9754333496094,285.9419860839844,293.3500061035156,287.7579650878906,293.34967041015625,297.0866394042969,285.9741516113281,1.0,0.6131486296653748,1.0,1.0,0.0,1.0,-3.313955545425415,3.3139467239379883,8.831352715787943e-06,2.5602452754974365,0.955095112323761,0.955095112323761,0.0,156.2211151123047,127.0,24779.0625,-0.0,2964.921875,1.0,283.1499938964844,285.1554260253906,290.76043701171875,292.38818359375,293.1499938964844,293.1499938964844,283.1499938964844,31101.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7372483015060425,1.0,0.0,0.0,2.9576292037963867,2.957644462585449,5.836880632159591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4469.37744140625,0.0,800.3471069335938,1895.4371337890625,0.0,1916.1851806640625,0.7336791753768921,1.0,0.0,3.0,1.0,0.0
12324060,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.8800590634346008,0.3739649653434753,0.3382643461227417,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.9674217104911804,0.4870220124721527,0.4623487293720245,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.947041630744934,0.4583041071891784,0.3215469419956207,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9129291772842408,0.4161781072616577,0.3957463800907135,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.7935188412666321,0.2711184322834015,1.2297313213348389,285.93572998046875,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.0863342285156,285.9345703125,1.0,0.6046572327613831,1.0,1.0,0.0,1.0,-3.2995283603668213,3.2995195388793945,8.754631380725186e-06,2.5491013526916504,0.9552176594734192,0.9552176594734192,0.0,144.40377807617188,115.0,24869.357421875,-0.0,2867.36669921875,1.0,283.1499938964844,285.1087646484375,290.8079833984375,292.44140625,293.1499938964844,293.1499938964844,283.1499938964844,32268.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375624179840088,1.0,0.0,0.0,3.0386734008789062,3.038689374923706,6.16114391505107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3935546875,0.0,867.9248046875,1895.4371337890625,0.0,1918.8505859375,0.7536203861236572,1.0,0.0,3.0,1.0,0.0
12324120,297.0314025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358825683594,0.8800590634346008,0.3739649653434753,0.3382643461227417,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.93572998046875,0.9674217104911804,0.4870220124721527,0.4623487293720245,297.0663452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9357604980469,0.947041630744934,0.4583041071891784,0.3215469419956207,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9358215332031,0.9129291772842408,0.4161781072616577,0.3957463800907135,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9361267089844,0.7935188412666321,0.2711184322834015,1.2297313213348389,285.93572998046875,285.9172058105469,293.3699951171875,287.8065490722656,293.3696594238281,297.0863342285156,285.9345703125,1.0,0.6046572327613831,1.0,1.0,0.0,1.0,-3.2995283603668213,3.2995195388793945,8.754631380725186e-06,2.5491013526916504,0.9552176594734192,0.9552176594734192,0.0,144.40377807617188,115.0,24869.357421875,-0.0,2867.36669921875,1.0,283.1499938964844,285.1087646484375,290.8079833984375,292.44140625,293.1499938964844,293.1499938964844,283.1499938964844,32268.677734375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7375624179840088,1.0,0.0,0.0,3.0386734008789062,3.038689374923706,6.16114391505107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4486.3935546875,0.0,867.9248046875,1895.4371337890625,0.0,1918.8505859375,0.7536203861236572,1.0,0.0,3.0,1.0,0.0
12324180,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.9043102860450744,0.3724435865879059,0.3364766836166382,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9909545183181764,0.4855817556381225,0.4605507552623749,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.973934292793274,0.4571015536785126,0.3203820586204529,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.9419432282447816,0.4151826500892639,0.3943636119365692,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8151735663414001,0.2703498303890228,1.2241497039794922,285.8992004394531,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.0864562988281,285.8981628417969,1.0,0.5960996747016907,1.0,1.0,0.0,1.0,-3.28544020652771,3.285431385040283,8.680048267706297e-06,2.538224220275879,0.955206334590912,0.955206334590912,0.0,132.541748046875,118.0,24950.255859375,-0.0,2771.091796875,1.0,283.1499938964844,285.0656433105469,290.8563842773437,292.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377090454101562,1.0,0.0,0.0,3.116848945617676,3.116865873336792,6.482235903604305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.3544921875,0.0,936.6489868164062,1895.4371337890625,0.0,1920.095458984375,0.7718650102615356,1.0,0.0,3.0,1.0,0.0
12324240,297.0312194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8993530273437,0.9043102860450744,0.3724435865879059,0.3364766836166382,297.05035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992004394531,0.9909545183181764,0.4855817556381225,0.4605507552623749,297.06494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.89923095703125,0.973934292793274,0.4571015536785126,0.3203820586204529,297.0823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8992919921875,0.9419432282447816,0.4151826500892639,0.3943636119365692,297.087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8151735663414001,0.2703498303890228,1.2241497039794922,285.8992004394531,285.89239501953125,293.3900146484375,287.85577392578125,293.3896789550781,297.0864562988281,285.8981628417969,1.0,0.5960996747016907,1.0,1.0,0.0,1.0,-3.28544020652771,3.285431385040283,8.680048267706297e-06,2.538224220275879,0.955206334590912,0.955206334590912,0.0,132.541748046875,118.0,24950.255859375,-0.0,2771.091796875,1.0,283.1499938964844,285.0656433105469,290.8563842773437,292.4949951171875,293.1499938964844,293.1499938964844,283.04998779296875,33429.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377090454101562,1.0,0.0,0.0,3.116848945617676,3.116865873336792,6.482235903604305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.3544921875,0.0,936.6489868164062,1895.4371337890625,0.0,1920.095458984375,0.7718650102615356,1.0,0.0,3.0,1.0,0.0
12324300,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84185791015625,0.912090539932251,0.3716036975383758,0.3356675803661346,297.0486755371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8414001464844,0.9970444440841676,0.484788566827774,0.4597381353378296,297.0634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.84149169921875,0.98117858171463,0.4564211368560791,0.3198631703853607,297.0810241699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8416442871094,0.9505979418754578,0.4146232903003692,0.3937620520591736,297.08740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.84259033203125,0.8213860988616943,0.2699323892593384,1.2218419313430786,285.8414001464844,285.8800048828125,293.3999938964844,287.880615234375,293.399658203125,297.08624267578125,285.83837890625,1.0,0.5936484336853027,1.0,1.0,0.0,1.0,-3.279365301132202,3.2793567180633545,8.647944014228415e-06,2.533517360687256,0.9545034170150756,0.9545034170150756,0.0,129.187744140625,118.0,25250.083984375,-0.0,2739.682373046875,1.0,283.0715026855469,284.99322509765625,290.9025573730469,292.5792236328125,293.1499938964844,293.1499938964844,283.04998779296875,34034.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409462928771973,1.0,0.0,0.0,3.1554644107818604,3.155482053756714,6.643851406806789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4554.21826171875,0.0,972.0308837890624,1895.4371337890625,0.0,1947.6497802734373,0.7794641852378845,1.0,0.0,3.0,1.0,0.0
12324360,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193664550781,0.9156315326690674,0.3706778287887573,0.3348079919815063,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192443847656,0.9990000128746032,0.4839290380477905,0.4583392441272735,297.0612487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8192749023437,0.984325349330902,0.4556531310081482,0.3193066418170929,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8193054199219,0.9544841647148132,0.4139885902404785,0.3931313753128052,297.0866394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.819580078125,0.8241880536079407,0.2694586217403412,1.219539999961853,285.8192443847656,285.8676147460937,293.4100036621094,287.9055480957031,293.40966796875,297.08544921875,285.8183898925781,1.0,0.5917736887931824,1.0,1.0,0.0,1.0,-3.272469997406006,3.272461414337158,8.611733392172027e-06,2.528236389160156,0.9540688991546632,0.9540688991546632,0.0,127.4249496459961,136.0,25359.81640625,-0.0,2715.568359375,1.0,283.0543212890625,284.96240234375,290.9278259277344,292.6003112792969,293.1499938964844,293.1499938964844,282.75,34447.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7433332204818726,1.0,0.0,0.0,3.181002378463745,3.1810202598571777,6.75182718623546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.55224609375,0.0,995.9725952148438,1895.4371337890625,0.0,1968.057373046875,0.785608172416687,1.0,0.0,3.0,1.0,0.0
12324420,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.89771568775177,0.3681738972663879,0.3330016136169433,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.986039698123932,0.4815708696842193,0.4571307301521301,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9683231115341188,0.4534682035446167,0.3181262910366058,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.9357253909111024,0.4121785163879394,0.3918499052524566,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.810410737991333,0.2681132555007934,1.21530020236969,285.6425170898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.080322265625,285.6408996582031,1.0,0.5937196016311646,1.0,1.0,0.0,1.0,-3.261019229888916,3.2610106468200684,8.551377504772972e-06,2.519313335418701,0.95015287399292,0.95015287399292,0.0,132.82054138183594,154.0,26402.7734375,-0.0,2721.883056640625,1.0,282.7627868652344,284.73095703125,291.0287780761719,292.79058837890625,293.1499938964844,293.1499938964844,282.45001220703125,35120.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761553943157196,1.0,0.0,0.0,3.214285373687744,3.214303493499756,6.893855584166886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.36865234375,0.0,1028.610595703125,1895.4371337890625,0.0,2126.216552734375,0.7937123775482178,1.0,0.0,3.0,1.0,0.0
12324480,297.0189819335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.64276123046875,0.89771568775177,0.3681738972663879,0.3330016136169433,297.0360412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6425170898437,0.986039698123932,0.4815708696842193,0.4571307301521301,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.642578125,0.9683231115341188,0.4534682035446167,0.3181262910366058,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.64263916015625,0.9357253909111024,0.4121785163879394,0.3918499052524566,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6431579589844,0.810410737991333,0.2681132555007934,1.21530020236969,285.6425170898437,285.8428039550781,293.42999267578125,287.9556884765625,293.4296569824219,297.080322265625,285.6408996582031,1.0,0.5937196016311646,1.0,1.0,0.0,1.0,-3.261019229888916,3.2610106468200684,8.551377504772972e-06,2.519313335418701,0.95015287399292,0.95015287399292,0.0,132.82054138183594,154.0,26402.7734375,-0.0,2721.883056640625,1.0,282.7627868652344,284.73095703125,291.0287780761719,292.79058837890625,293.1499938964844,293.1499938964844,282.45001220703125,35120.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761553943157196,1.0,0.0,0.0,3.214285373687744,3.214303493499756,6.893855584166886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4880.36865234375,0.0,1028.610595703125,1895.4371337890625,0.0,2126.216552734375,0.7937123775482178,1.0,0.0,3.0,1.0,0.0
12324540,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8680718541145325,0.3650164008140564,0.3307707607746124,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9559937119483948,0.4785259068012237,0.4549039006233215,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9349554181098938,0.4505995213985443,0.3166023194789886,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9023225903511048,0.4097477495670318,0.3901889026165008,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.7841821908950806,0.266246885061264,1.209841012954712,285.4676818847656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.0709228515625,285.4664611816406,1.0,0.598416268825531,1.0,1.0,0.0,1.0,-3.2450203895568848,3.245011806488037,8.468046871712431e-06,2.507100343704224,0.9442049264907836,0.9442049264907836,0.0,144.7255859375,172.0,27511.509765625,-0.0,2755.255859375,1.0,282.4628601074219,284.5031433105469,291.08697509765625,292.9247131347656,293.1499938964844,293.1499938964844,282.1499938964844,35615.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810409665107727,1.0,0.0,0.0,3.229069709777832,3.229088068008423,6.957419032005419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4345703125,0.0,1044.61376953125,1895.4371337890625,0.0,2299.4912109375,0.7974834442138672,1.0,0.0,3.0,1.0,0.0
12324600,297.004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4678649902344,0.8680718541145325,0.3650164008140564,0.3307707607746124,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4676818847656,0.9559937119483948,0.4785259068012237,0.4549039006233215,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677124023437,0.9349554181098938,0.4505995213985443,0.3166023194789886,297.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9023225903511048,0.4097477495670318,0.3901889026165008,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4681701660156,0.7841821908950806,0.266246885061264,1.209841012954712,285.4676818847656,285.8179931640625,293.45001220703125,288.0060119628906,293.4496765136719,297.0709228515625,285.4664611816406,1.0,0.598416268825531,1.0,1.0,0.0,1.0,-3.2450203895568848,3.245011806488037,8.468046871712431e-06,2.507100343704224,0.9442049264907836,0.9442049264907836,0.0,144.7255859375,172.0,27511.509765625,-0.0,2755.255859375,1.0,282.4628601074219,284.5031433105469,291.08697509765625,292.9247131347656,293.1499938964844,293.1499938964844,282.1499938964844,35615.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810409665107727,1.0,0.0,0.0,3.229069709777832,3.229088068008423,6.957419032005419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.4345703125,0.0,1044.61376953125,1895.4371337890625,0.0,2299.4912109375,0.7974834442138672,1.0,0.0,3.0,1.0,0.0
12324660,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8396751284599304,0.3616029322147369,0.3283602297306061,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.920133113861084,0.4751701951026916,0.4524401724338531,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9003266096115112,0.4474355280399322,0.3149110376834869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8720324635505676,0.4070107042789459,0.3883011639118194,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.7581613063812256,0.2640829682350158,1.203406810760498,285.30523681640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.06005859375,285.3041687011719,1.0,0.604530930519104,1.0,1.0,0.0,1.0,-3.2271203994750977,3.227112054824829,8.374954632017761e-06,2.4932994842529297,0.9365319609642028,0.9365319609642028,0.0,159.66514587402344,190.0,28701.9453125,-0.0,2800.850830078125,1.0,282.1628112792969,284.2903137207031,291.131591796875,293.0430603027344,293.1499938964844,293.1499938964844,281.8500061035156,35991.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989081144332886,1.0,0.0,0.0,3.2299044132232666,3.2299227714538574,6.961016651985119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.02099609375,0.0,1047.8197021484375,1895.4371337890625,0.0,2461.446044921875,0.798003613948822,1.0,0.0,3.0,1.0,0.0
12324720,296.9886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.305419921875,0.8396751284599304,0.3616029322147369,0.3283602297306061,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052673339844,0.920133113861084,0.4751701951026916,0.4524401724338531,297.0179138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3052978515625,0.9003266096115112,0.4474355280399322,0.3149110376834869,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3053283691406,0.8720324635505676,0.4070107042789459,0.3883011639118194,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3056945800781,0.7581613063812256,0.2640829682350158,1.203406810760498,285.30523681640625,285.793212890625,293.4700012207031,288.0563659667969,293.4696655273437,297.06005859375,285.3041687011719,1.0,0.604530930519104,1.0,1.0,0.0,1.0,-3.2271203994750977,3.227112054824829,8.374954632017761e-06,2.4932994842529297,0.9365319609642028,0.9365319609642028,0.0,159.66514587402344,190.0,28701.9453125,-0.0,2800.850830078125,1.0,282.1628112792969,284.2903137207031,291.131591796875,293.0430603027344,293.1499938964844,293.1499938964844,281.8500061035156,35991.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989081144332886,1.0,0.0,0.0,3.2299044132232666,3.2299227714538574,6.961016651985119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5080.02099609375,0.0,1047.8197021484375,1895.4371337890625,0.0,2461.446044921875,0.798003613948822,1.0,0.0,3.0,1.0,0.0
12324780,296.97637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1535949707031,0.8195996880531311,0.3587181568145752,0.3263611793518066,296.9894714355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1532287597656,0.8951607346534729,0.4722858369350433,0.4503528177738189,297.0042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1533203125,0.8772002458572388,0.4447143673896789,0.3134818077087402,297.028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534423828125,0.8505269885063171,0.4046323895454407,0.3866802453994751,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1541748046875,0.7399324178695679,0.2621783912181854,1.1977514028549194,285.1532287597656,285.77313232421875,293.4861755371094,288.0970458984375,293.48583984375,297.0502624511719,285.1509704589844,1.0,0.610005259513855,1.0,1.0,0.0,1.0,-3.211740255355835,3.2117319107055664,8.295374755107332e-06,2.4814395904541016,0.9286977648735046,0.9286977648735046,0.0,172.94488525390625,190.0,29806.21875,-0.0,2842.008544921875,1.0,281.8736267089844,284.0917358398437,291.1796875,293.1707458496094,293.1499938964844,293.1499938964844,281.8500061035156,36251.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8137592673301697,1.0,0.0,0.0,3.22206974029541,3.222088098526001,6.927287472535681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4943.3232421875,0.0,1042.7666015625,1895.4371337890625,0.0,2597.854248046875,0.7964661121368408,1.0,0.0,3.0,1.0,0.0
12324840,296.97381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1456604003906,0.8150725364685059,0.3580551147460937,0.325870007276535,296.98651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.8899047374725342,0.471613198518753,0.4498350322246551,297.0013122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455383300781,0.8721318244934082,0.4440833032131195,0.3131255507469177,297.0253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.14556884765625,0.8458867073059082,0.404075413942337,0.3862744569778442,297.0478210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1459045410156,0.7359903454780579,0.2617267966270447,1.1963279247283936,285.1454772949219,285.7684020996094,293.489990234375,288.1065979003906,293.4896545410156,297.0480651855469,285.1445007324219,1.0,0.6113266944885254,1.0,1.0,0.0,1.0,-3.2078988552093506,3.207890510559082,8.275532309198752e-06,2.478467464447021,0.927078127861023,0.927078127861023,0.0,176.1836700439453,193.0,29845.05078125,-0.0,2851.793212890625,1.0,281.86279296875,284.0818176269531,291.17413330078125,293.1554870605469,293.1499938964844,293.1499938964844,281.54998779296875,36297.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8151091933250427,1.0,0.0,0.0,3.219355583190918,3.219373941421509,6.915620929248689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5180.35546875,0.0,1040.7255859375,1895.4371337890625,0.0,2610.32080078125,0.7959024906158447,1.0,0.0,3.0,1.0,0.0
12324900,296.9669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.8063030242919922,0.3562626838684082,0.32454314827919,296.9785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8802115321159363,0.4697961509227752,0.4484199583530426,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.86285400390625,0.4423713684082031,0.3121541142463684,297.0180053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8374186158180237,0.4025666117668152,0.3851437568664551,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0324401855469,0.7286820411682129,0.260509192943573,1.192201852798462,285.02960205078125,285.7560119628906,293.5,288.1316223144531,293.4996643066406,297.04229736328125,285.0226745605469,1.0,0.61301589012146,1.0,1.0,0.0,1.0,-3.197116136550904,3.197108030319214,8.220083145715762e-06,2.470172882080078,0.9212439656257628,0.9212439656257628,0.0,182.15286254882807,193.0,30783.162109375,-0.0,2862.08203125,1.0,281.6146545410156,283.9268493652344,291.2197570800781,293.2994384765625,293.1499938964844,293.1499938964844,281.54998779296875,36441.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248544335365295,1.0,0.0,0.0,3.2103819847106934,3.210400104522705,6.877121450088453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5072.32958984375,0.0,1033.958251953125,1895.4371337890625,0.0,2700.599853515625,0.7939949631690979,1.0,0.0,3.0,1.0,0.0
12324960,296.9599914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7988554835319519,0.3544208109378814,0.323081225156784,296.9704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.8724703192710876,0.4679188132286072,0.4468623995780945,296.9855041503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8554894328117371,0.4405980706214905,0.3110727071762085,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8306831121444702,0.4010012149810791,0.3838797807693481,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.7227287292480469,0.2592493295669555,1.1875653266906738,284.98785400390625,285.7435913085937,293.510009765625,288.15655517578125,293.5096435546875,297.036376953125,284.98687744140625,1.0,0.6140756607055664,1.0,1.0,0.0,1.0,-3.1850922107696533,3.1850838661193848,8.158403034030925e-06,2.4608962535858154,0.9158706068992616,0.9158706068992616,0.0,186.9344940185547,196.0,30984.630859375,-0.0,2863.2587890625,1.0,281.56298828125,283.881103515625,291.2174377441406,293.266845703125,293.1499938964844,293.1499938964844,281.25,36567.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298896551132202,1.0,0.0,0.0,3.198777198791504,3.198795318603516,6.827493166383647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5282.98876953125,0.0,1024.8624267578125,1895.4371337890625,0.0,2747.418212890625,0.7915210723876953,1.0,0.0,3.0,1.0,0.0
12325020,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7872645854949951,0.3507620692253113,0.3201323747634887,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8607354164123535,0.4641495645046234,0.4436733722686767,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8443906903266907,0.43704754114151,0.3088650107383728,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8203425407409668,0.3978540003299713,0.3812690079212188,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7131658792495728,0.2567282021045685,1.1778947114944458,284.8323974609375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.02569580078125,284.8315124511719,1.0,0.6148802042007446,1.0,1.0,0.0,1.0,-3.160292148590088,3.1602840423583984,8.031854122236837e-06,2.441736459732056,0.9029405117034912,0.9029405117034912,0.0,194.1668701171875,184.0,32163.806640625,-0.0,2851.384765625,1.0,281.2633056640625,283.692138671875,291.2645568847656,293.3852233886719,293.1499938964844,293.1499938964844,280.95001220703125,36822.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441309332847595,1.0,0.0,0.0,3.168668508529663,3.168686628341675,6.699569894408341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.67822265625,0.0,1001.090087890625,1895.4371337890625,0.0,2880.333984375,0.7850003838539124,1.0,0.0,3.0,1.0,0.0
12325080,296.9476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8325500488281,0.7872645854949951,0.3507620692253113,0.3201323747634887,296.9557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8323974609375,0.8607354164123535,0.4641495645046234,0.4436733722686767,296.9710388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324279785156,0.8443906903266907,0.43704754114151,0.3088650107383728,296.9969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8203425407409668,0.3978540003299713,0.3812690079212188,297.0254821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8327941894531,0.7131658792495728,0.2567282021045685,1.1778947114944458,284.8323974609375,285.71881103515625,293.5299987792969,288.2060241699219,293.5296630859375,297.02569580078125,284.8315124511719,1.0,0.6148802042007446,1.0,1.0,0.0,1.0,-3.160292148590088,3.1602840423583984,8.031854122236837e-06,2.441736459732056,0.9029405117034912,0.9029405117034912,0.0,194.1668701171875,184.0,32163.806640625,-0.0,2851.384765625,1.0,281.2633056640625,283.692138671875,291.2645568847656,293.3852233886719,293.1499938964844,293.1499938964844,280.95001220703125,36822.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441309332847595,1.0,0.0,0.0,3.168668508529663,3.168686628341675,6.699569894408341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5391.67822265625,0.0,1001.090087890625,1895.4371337890625,0.0,2880.333984375,0.7850003838539124,1.0,0.0,3.0,1.0,0.0
12325140,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.784532368183136,0.3471055030822754,0.3168635368347168,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8584811091423035,0.4603335261344909,0.4401037693023681,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8422667980194092,0.4334700107574463,0.3063885867595672,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.8183467984199524,0.3946651816368103,0.3782818615436554,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7108882665634155,0.2542034983634949,1.166598200798035,284.6790771484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.0163269042969,284.67822265625,1.0,0.6102258563041687,1.0,1.0,0.0,1.0,-3.131922960281372,3.1319150924682617,7.888360414654016e-06,2.4198415279388428,0.8883164525032043,0.8883164525032043,0.0,192.95411682128903,172.0,33259.42578125,-0.0,2787.17919921875,1.0,280.9638061523437,283.50701904296875,291.3106689453125,293.4999389648437,293.1499938964844,293.1499938964844,281.25,37080.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578376770019531,1.0,0.0,0.0,3.128923177719116,3.1289408206939697,6.532555403282458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.84326171875,0.0,969.8320922851562,1895.4371337890625,0.0,3008.72705078125,0.7763431668281555,1.0,0.0,3.0,1.0,0.0
12325200,296.93682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6792297363281,0.784532368183136,0.3471055030822754,0.3168635368347168,296.9423522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6790771484375,0.8584811091423035,0.4603335261344909,0.4401037693023681,296.9580993652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791076660156,0.8422667980194092,0.4334700107574463,0.3063885867595672,296.984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6791687011719,0.8183467984199524,0.3946651816368103,0.3782818615436554,297.0161437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.679443359375,0.7108882665634155,0.2542034983634949,1.166598200798035,284.6790771484375,285.6940002441406,293.54998779296875,288.2549133300781,293.5496520996094,297.0163269042969,284.67822265625,1.0,0.6102258563041687,1.0,1.0,0.0,1.0,-3.131922960281372,3.1319150924682617,7.888360414654016e-06,2.4198415279388428,0.8883164525032043,0.8883164525032043,0.0,192.95411682128903,172.0,33259.42578125,-0.0,2787.17919921875,1.0,280.9638061523437,283.50701904296875,291.3106689453125,293.4999389648437,293.1499938964844,293.1499938964844,281.25,37080.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8578376770019531,1.0,0.0,0.0,3.128923177719116,3.1289408206939697,6.532555403282458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4988.84326171875,0.0,969.8320922851562,1895.4371337890625,0.0,3008.72705078125,0.7763431668281555,1.0,0.0,3.0,1.0,0.0
12325260,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7887926697731018,0.345023900270462,0.3142954409122467,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8633598685264587,0.4579128324985504,0.437131255865097,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8469650745391846,0.4314050376415252,0.3044152557849884,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8228051662445068,0.3927109837532043,0.3757943511009216,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7145748138427734,0.2525951862335205,1.1567983627319336,284.8520202636719,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.0170288085937,284.8546447753906,1.0,0.6031919717788696,1.0,1.0,0.0,1.0,-3.1081018447875977,3.108093976974488,7.768354407744482e-06,2.4012439250946045,0.8788799047470093,0.8788799047470093,0.0,185.9723663330078,160.0,32096.337890625,-0.0,2702.424560546875,1.0,281.23681640625,283.7138061523437,291.2392272949219,293.2943115234375,293.1499938964844,293.1499938964844,281.54998779296875,37068.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412135243415833,1.0,0.0,0.0,3.0883047580718994,3.088322162628174,6.364050477714045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.39599609375,0.0,936.8980102539062,1895.4371337890625,0.0,2853.05517578125,0.7673001885414124,1.0,0.0,3.0,1.0,0.0
