time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12325320,296.94317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.7887926697731018,0.345023900270462,0.3142954409122467,296.94464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8520202636719,0.8633598685264587,0.4579128324985504,0.437131255865097,296.9619445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519287109375,0.8469650745391846,0.4314050376415252,0.3044152557849884,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.851806640625,0.8228051662445068,0.3927109837532043,0.3757943511009216,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7145748138427734,0.2525951862335205,1.1567983627319336,284.8520202636719,285.669189453125,293.57000732421875,288.3030090332031,293.56964111328125,297.0170288085937,284.8546447753906,1.0,0.6031919717788696,1.0,1.0,0.0,1.0,-3.1081018447875977,3.108093976974488,7.768354407744482e-06,2.4012439250946045,0.8788799047470093,0.8788799047470093,0.0,185.9723663330078,160.0,32096.337890625,-0.0,2702.424560546875,1.0,281.23681640625,283.7138061523437,291.2392272949219,293.2943115234375,293.1499938964844,293.1499938964844,281.54998779296875,37068.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412135243415833,1.0,0.0,0.0,3.0883047580718994,3.088322162628174,6.364050477714045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4861.39599609375,0.0,936.8980102539062,1895.4371337890625,0.0,2853.05517578125,0.7673001885414124,1.0,0.0,3.0,1.0,0.0
12325380,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7995791435241699,0.3444487154483795,0.3131307959556579,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8749300837516785,0.4569973647594452,0.4355750679969787,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.858121395111084,0.4308761060237884,0.3035337924957275,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8331167101860046,0.392140656709671,0.3745808601379394,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7234634757041931,0.2521385252475738,1.151705622673035,285.054443359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.0290222167969,285.0574035644531,1.0,0.5955990552902222,1.0,1.0,0.0,1.0,-3.0961782932281494,3.096170425415039,7.708567864028737e-06,2.391908407211304,0.8727424144744873,0.8727424144744873,0.0,175.357421875,148.0,30939.904296875,-0.0,2622.836181640625,1.0,281.5350341796875,283.949462890625,291.24951171875,293.20947265625,293.1499938964844,293.1499938964844,281.8500061035156,36925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175041675567627,1.0,0.0,0.0,3.0531044006347656,3.053121328353882,6.219802912710293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.04248046875,0.0,908.1658935546876,1895.4371337890625,0.0,2632.462646484375,0.7593365907669067,1.0,0.0,3.0,1.0,0.0
12325440,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.7995791435241699,0.3444487154483795,0.3131307959556579,296.9613952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.054443359375,0.8749300837516785,0.4569973647594452,0.4355750679969787,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.858121395111084,0.4308761060237884,0.3035337924957275,297.00115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05419921875,0.8331167101860046,0.392140656709671,0.3745808601379394,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7234634757041931,0.2521385252475738,1.151705622673035,285.054443359375,285.6444091796875,293.5899963378906,288.35015869140625,293.58966064453125,297.0290222167969,285.0574035644531,1.0,0.5955990552902222,1.0,1.0,0.0,1.0,-3.0961782932281494,3.096170425415039,7.708567864028737e-06,2.391908407211304,0.8727424144744873,0.8727424144744873,0.0,175.357421875,148.0,30939.904296875,-0.0,2622.836181640625,1.0,281.5350341796875,283.949462890625,291.24951171875,293.20947265625,293.1499938964844,293.1499938964844,281.8500061035156,36925.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175041675567627,1.0,0.0,0.0,3.0531044006347656,3.053121328353882,6.219802912710293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4782.04248046875,0.0,908.1658935546876,1895.4371337890625,0.0,2632.462646484375,0.7593365907669067,1.0,0.0,3.0,1.0,0.0
12325500,296.9754333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1876525878906,0.8065680861473083,0.3444424271583557,0.3128155767917633,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1891174316406,0.8825053572654724,0.4568549692630768,0.4351077079772949,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.8654531836509705,0.4309170246124267,0.3033162355422973,297.01092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.8398242592811584,0.3921558260917663,0.374267965555191,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1854553222656,0.729157567024231,0.2521926462650299,1.1504393815994265,285.1891174316406,285.6319885253906,293.6000061035156,288.37335205078125,293.5996398925781,297.0372619628906,285.1982421875,1.0,0.5918087363243103,1.0,1.0,0.0,1.0,-3.093073844909668,3.0930662155151367,7.693050974921789e-06,2.389482259750366,0.8712145686149597,0.8712145686149597,0.0,169.46482849121094,148.0,30001.880859375,-0.0,2585.700439453125,1.0,281.7791442871094,284.1128845214844,291.2489013671875,293.1077880859375,293.1499938964844,293.1499938964844,281.8500061035156,36816.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8039389252662659,1.0,0.0,0.0,3.038280248641968,3.038297176361084,6.159549457152025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4879.8046875,0.0,895.9506225585938,1895.4371337890625,0.0,2507.492431640625,0.7559612393379211,1.0,0.0,3.0,1.0,0.0
12325560,296.9884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.257568359375,0.8143640160560608,0.3446095883846283,0.3126924633979797,296.984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2580261230469,0.8913376331329346,0.4569057822227478,0.4348547756671905,297.0043029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2579650878906,0.8740585446357727,0.4311512112617492,0.303259015083313,297.0219116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2578125,0.8476945757865906,0.3923536241054535,0.374153733253479,297.0472412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2568664550781,0.7357767820358276,0.2524163722991943,1.1499980688095093,285.258056640625,285.6195983886719,293.6099853515625,288.396240234375,293.6096496582031,297.0467834472656,285.2610168457031,1.0,0.5880943536758423,1.0,1.0,0.0,1.0,-3.09188199043274,3.091874361038208,7.687061952310614e-06,2.388536214828491,0.8696597814559937,0.8696597814559937,0.0,163.2999725341797,136.0,29851.310546875,-0.0,2550.8779296875,1.0,281.8345947265625,284.1846923828125,291.2989501953125,293.18487548828125,293.1499938964844,293.1499938964844,282.1499938964844,36705.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7952132225036621,1.0,0.0,0.0,3.02608323097229,3.0261001586914062,6.11019459029194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4719.8720703125,0.0,885.8464965820312,1895.4371337890625,0.0,2427.744140625,0.7531208992004395,1.0,0.0,3.0,1.0,0.0
12325620,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8316018581390381,0.3451921343803406,0.3126575350761413,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9124199748039246,0.4573083817958832,0.4346339702606201,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8943702578544617,0.4319070875644684,0.3033434748649597,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.866532564163208,0.3930405974388122,0.3742047548294067,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7515853047370911,0.2531630992889404,1.1505167484283447,285.4584655761719,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.06689453125,285.4613647460937,1.0,0.5808701515197754,1.0,1.0,0.0,1.0,-3.0923566818237305,3.092349052429199,7.689382073294837e-06,2.388885974884033,0.8695579767227173,0.8695579767227173,0.0,150.77301025390625,124.0,28816.23046875,-0.0,2485.70458984375,1.0,282.1341247558594,284.41558837890625,291.3562927246094,293.1789245605469,293.1499938964844,293.1499938964844,282.45001220703125,36440.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757207751274109,1.0,0.0,0.0,3.00899624824524,3.0090129375457764,6.04138620019512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.85595703125,0.0,871.1455078125,1895.4371337890625,0.0,2251.8056640625,0.749068021774292,1.0,0.0,3.0,1.0,0.0
12325680,297.0143737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580078125,0.8316018581390381,0.3451921343803406,0.3126575350761413,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4584655761719,0.9124199748039246,0.4573083817958832,0.4346339702606201,297.0299987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4583740234375,0.8943702578544617,0.4319070875644684,0.3033434748649597,297.04473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.866532564163208,0.3930405974388122,0.3742047548294067,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.45733642578125,0.7515853047370911,0.2531630992889404,1.1505167484283447,285.4584655761719,285.59478759765625,293.6300048828125,288.4410400390625,293.629638671875,297.06689453125,285.4613647460937,1.0,0.5808701515197754,1.0,1.0,0.0,1.0,-3.0923566818237305,3.092349052429199,7.689382073294837e-06,2.388885974884033,0.8695579767227173,0.8695579767227173,0.0,150.77301025390625,124.0,28816.23046875,-0.0,2485.70458984375,1.0,282.1341247558594,284.41558837890625,291.3562927246094,293.1789245605469,293.1499938964844,293.1499938964844,282.45001220703125,36440.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7757207751274109,1.0,0.0,0.0,3.00899624824524,3.0090129375457764,6.04138620019512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.85595703125,0.0,871.1455078125,1895.4371337890625,0.0,2251.8056640625,0.749068021774292,1.0,0.0,3.0,1.0,0.0
12325740,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.8529046177864075,0.34608855843544,0.3129112720489502,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9407863020896912,0.4580605626106262,0.4347560703754425,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.9206421375274658,0.4329948127269745,0.3036703467369079,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.8903785943984985,0.3940548300743103,0.374580442905426,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7718936204910278,0.2542325854301452,1.152566909790039,285.6549377441406,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.0870361328125,285.6576843261719,1.0,0.5739609599113464,1.0,1.0,0.0,1.0,-3.0961151123046875,3.096107244491577,7.708083103352692e-06,2.391788959503174,0.8723809719085693,0.8723809719085693,0.0,138.1431884765625,112.0,27880.37109375,-0.0,2426.149169921875,1.0,282.4338684082031,284.6459045410156,291.41070556640625,293.1776428222656,293.1499938964844,293.1499938964844,282.75,36152.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584347724914551,1.0,0.0,0.0,3.00274395942688,3.002760410308838,6.016306315359543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5234375,0.0,864.6277465820312,1895.4371337890625,0.0,2098.858154296875,0.7473985552787781,1.0,0.0,3.0,1.0,0.0
12325800,297.0401916503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6545104980469,0.8529046177864075,0.34608855843544,0.3129112720489502,297.033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6549377441406,0.9407863020896912,0.4580605626106262,0.4347560703754425,297.0557556152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.65484619140625,0.9206421375274658,0.4329948127269745,0.3036703467369079,297.0679016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6547241210937,0.8903785943984985,0.3940548300743103,0.374580442905426,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.65386962890625,0.7718936204910278,0.2542325854301452,1.152566909790039,285.6549377441406,285.57000732421875,293.6499938964844,288.48443603515625,293.649658203125,297.0870361328125,285.6576843261719,1.0,0.5739609599113464,1.0,1.0,0.0,1.0,-3.0961151123046875,3.096107244491577,7.708083103352692e-06,2.391788959503174,0.8723809719085693,0.8723809719085693,0.0,138.1431884765625,112.0,27880.37109375,-0.0,2426.149169921875,1.0,282.4338684082031,284.6459045410156,291.41070556640625,293.1776428222656,293.1499938964844,293.1499938964844,282.75,36152.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584347724914551,1.0,0.0,0.0,3.00274395942688,3.002760410308838,6.016306315359543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4616.5234375,0.0,864.6277465820312,1895.4371337890625,0.0,2098.858154296875,0.7473985552787781,1.0,0.0,3.0,1.0,0.0
12325860,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8806847929954529,0.3472327291965484,0.3133970499038696,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.9730331897735596,0.4590930640697479,0.4351527690887451,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9550417065620422,0.4343464076519012,0.3041872978210449,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.9217699766159058,0.3953240513801574,0.3752065598964691,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7980010509490967,0.2555452585220337,1.15576434135437,285.8468322753906,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1070251464844,285.8493957519531,1.0,0.5673539042472839,1.0,1.0,0.0,1.0,-3.1023919582366943,3.102384090423584,7.739387001493014e-06,2.396645784378052,0.8780630230903625,0.8780630230903625,0.0,125.52893829345705,115.0,27005.90234375,-0.0,2371.233154296875,1.0,282.73388671875,284.8734436035156,291.4608764648437,293.1769104003906,293.1499938964844,293.1499938964844,283.04998779296875,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428140640258789,1.0,0.0,0.0,3.0075204372406006,3.0075371265411377,6.035461979081447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.2724609375,0.0,866.4380493164062,1895.4371337890625,0.0,1963.6121826171875,0.7481778264045715,1.0,0.0,3.0,1.0,0.0
12325920,297.0652160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8464050292969,0.8806847929954529,0.3472327291965484,0.3133970499038696,297.0586242675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8468322753906,0.9730331897735596,0.4590930640697479,0.4351527690887451,297.08087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84674072265625,0.9550417065620422,0.4343464076519012,0.3041872978210449,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8466186523437,0.9217699766159058,0.3953240513801574,0.3752065598964691,297.1090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8457946777344,0.7980010509490967,0.2555452585220337,1.15576434135437,285.8468322753906,285.5451965332031,293.6700134277344,288.5262451171875,293.6696472167969,297.1070251464844,285.8493957519531,1.0,0.5673539042472839,1.0,1.0,0.0,1.0,-3.1023919582366943,3.102384090423584,7.739387001493014e-06,2.396645784378052,0.8780630230903625,0.8780630230903625,0.0,125.52893829345705,115.0,27005.90234375,-0.0,2371.233154296875,1.0,282.73388671875,284.8734436035156,291.4608764648437,293.1769104003906,293.1499938964844,293.1499938964844,283.04998779296875,35858.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7428140640258789,1.0,0.0,0.0,3.0075204372406006,3.0075371265411377,6.035461979081447e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.2724609375,0.0,866.4380493164062,1895.4371337890625,0.0,1963.6121826171875,0.7481778264045715,1.0,0.0,3.0,1.0,0.0
12325980,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.8990048170089722,0.3485704958438873,0.314300924539566,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.99000084400177,0.4603533446788788,0.4360198378562927,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.974559247493744,0.4359140396118164,0.3050437271595001,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.9434346556663512,0.3967994451522827,0.376282662153244,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8146933317184448,0.2570437490940094,1.1610203981399536,286.0352783203125,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.12628173828125,286.0377502441406,1.0,0.5654894709587097,1.0,1.0,0.0,1.0,-3.113158226013184,3.113150358200073,7.793133590894286e-06,2.4049367904663086,0.8865638971328735,0.8865638971328735,0.0,119.2911376953125,118.0,26168.115234375,-0.0,2358.294921875,1.0,283.0340576171875,285.0967102050781,291.5058288574219,293.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,35573.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281139492988586,1.0,0.0,0.0,3.0230138301849365,3.0230305194854736,6.097806135585415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.515625,0.0,876.4713745117188,1895.4371337890625,0.0,1839.2899169921875,0.7493564486503601,1.0,0.0,3.0,1.0,0.0
12326040,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0348815917969,0.8990048170089722,0.3485704958438873,0.314300924539566,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0352783203125,0.99000084400177,0.4603533446788788,0.4360198378562927,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03521728515625,0.974559247493744,0.4359140396118164,0.3050437271595001,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0350952148437,0.9434346556663512,0.3967994451522827,0.376282662153244,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0343017578125,0.8146933317184448,0.2570437490940094,1.1610203981399536,286.0352783203125,285.5203857421875,293.69000244140625,288.5663452148437,293.68963623046875,297.12628173828125,286.0377502441406,1.0,0.5654894709587097,1.0,1.0,0.0,1.0,-3.113158226013184,3.113150358200073,7.793133590894286e-06,2.4049367904663086,0.8865638971328735,0.8865638971328735,0.0,119.2911376953125,118.0,26168.115234375,-0.0,2358.294921875,1.0,283.0340576171875,285.0967102050781,291.5058288574219,293.1731262207031,293.1499938964844,293.1499938964844,283.1499938964844,35573.11328125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7281139492988586,1.0,0.0,0.0,3.0230138301849365,3.0230305194854736,6.097806135585415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4658.515625,0.0,876.4713745117188,1895.4371337890625,0.0,1839.2899169921875,0.7493564486503601,1.0,0.0,3.0,1.0,0.0
12326100,297.09869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0943908691406,0.9043235778808594,0.3491358160972595,0.314795970916748,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.094970703125,0.9942980408668518,0.4609111547470093,0.4365209341049194,297.1149597167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0948791503906,0.9796631336212158,0.436606764793396,0.3055132031440735,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0946960449219,0.949508786201477,0.3974746465682983,0.3768895268440246,297.1375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0935363769531,0.8193830847740173,0.2577586770057678,1.1640223264694214,286.094970703125,285.50799560546875,293.70001220703125,288.585693359375,293.6996459960937,297.1347351074219,286.0986633300781,1.0,0.5655349493026733,1.0,1.0,0.0,1.0,-3.119259834289551,3.1192519664764404,7.823785381333437e-06,2.4096808433532715,0.8911898732185364,0.8911898732185364,0.0,117.85822296142578,118.0,25935.888671875,-0.0,2362.10107421875,1.0,283.1236267089844,285.166259765625,291.5445556640625,293.1991882324219,293.1499938964844,293.1499938964844,283.1499938964844,35231.65625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250495553016663,1.0,0.0,0.0,3.019796133041382,3.019812822341919,6.084832193664624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4709.701171875,0.0,871.8987426757812,1895.4371337890625,0.0,1813.766357421875,0.7499627470970154,1.0,0.0,3.0,1.0,0.0
12326160,297.1065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.12371826171875,0.9074047803878784,0.3495852649211883,0.3152271211147308,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1239318847656,0.996576488018036,0.4613703191280365,0.4369734823703766,297.12310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238708496094,0.982425570487976,0.4371883273124695,0.3059376180171966,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1238098144531,0.9528828859329224,0.3980613350868225,0.3774566054344177,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1234130859375,0.8221263885498047,0.2584095299243927,1.1669408082962036,286.1239318847656,285.49560546875,293.7099914550781,288.6045227050781,293.70965576171875,297.14208984375,286.1252746582031,1.0,0.5659965872764587,1.0,1.0,0.0,1.0,-3.1250243186950684,3.125016450881958,7.852803719288204e-06,2.4141645431518555,0.8958081603050232,0.8958081603050232,0.0,117.23219299316406,136.0,25981.671875,-0.0,2369.585693359375,1.0,283.1442565917969,285.1936340332031,291.5918273925781,293.2709350585937,293.1499938964844,293.1499938964844,283.1499938964844,35041.29296875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251647114753723,1.0,0.0,0.0,3.0258376598358154,3.0258543491363525,6.109203809501196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4742.34521484375,0.0,875.3346557617188,1895.4371337890625,0.0,1814.7232666015625,0.7481114864349365,1.0,0.0,3.0,1.0,0.0
12326220,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8900821805000305,0.3499995470046997,0.3159793019294739,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.981658697128296,0.4618523120880127,0.4378139078617096,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.9654422998428344,0.4378753900527954,0.3067093193531036,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9332306385040284,0.3988380134105682,0.3785636723041534,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.8083285689353943,0.2594020068645477,1.1730544567108154,286.1559143066406,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.15240478515625,286.15679931640625,1.0,0.5720815062522888,1.0,1.0,0.0,1.0,-3.13654899597168,3.1365411281585693,7.910906788310967e-06,2.4230990409851074,0.9053521156311036,0.9053521156311036,0.0,124.18649291992188,154.0,26127.83984375,-0.0,2428.536865234375,1.0,283.14971923828125,285.22052001953125,291.6651611328125,293.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,34284.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307519912719727,1.0,0.0,0.0,3.0136756896972656,3.0136919021606445,6.060191140022653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.71533203125,0.0,861.3870239257812,1895.4371337890625,0.0,1861.3740234375,0.7501131892204285,1.0,0.0,3.0,1.0,0.0
12326280,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1557922363281,0.8900821805000305,0.3499995470046997,0.3159793019294739,297.1117248535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1559143066406,0.981658697128296,0.4618523120880127,0.4378139078617096,297.1331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558837890625,0.9654422998428344,0.4378753900527954,0.3067093193531036,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1558532714844,0.9332306385040284,0.3988380134105682,0.3785636723041534,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1556091308594,0.8083285689353943,0.2594020068645477,1.1730544567108154,286.1559143066406,285.4707946777344,293.7300109863281,288.6406555175781,293.7296447753906,297.15240478515625,286.15679931640625,1.0,0.5720815062522888,1.0,1.0,0.0,1.0,-3.13654899597168,3.1365411281585693,7.910906788310967e-06,2.4230990409851074,0.9053521156311036,0.9053521156311036,0.0,124.18649291992188,154.0,26127.83984375,-0.0,2428.536865234375,1.0,283.14971923828125,285.22052001953125,291.6651611328125,293.3748779296875,293.1499938964844,293.1499938964844,283.1499938964844,34284.375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7307519912719727,1.0,0.0,0.0,3.0136756896972656,3.0136919021606445,6.060191140022653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4773.71533203125,0.0,861.3870239257812,1895.4371337890625,0.0,1861.3740234375,0.7501131892204285,1.0,0.0,3.0,1.0,0.0
12326340,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8630635142326355,0.3499020636081695,0.3164460361003876,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9525238275527954,0.4618485867977142,0.4383895993232727,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9338513612747192,0.4380466938018799,0.3072600960731506,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9020020961761476,0.3991595208644867,0.379439502954483,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.7843350172042847,0.2599992156028747,1.1783993244171145,286.1620178222656,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1576538085937,286.1623229980469,1.0,0.5807320475578308,1.0,1.0,0.0,1.0,-3.145946264266968,3.1459383964538574,7.958487003634218e-06,2.4304020404815674,0.9151027798652648,0.9151027798652648,0.0,136.58987426757812,172.0,26403.703125,-0.0,2513.055419921875,1.0,283.1499938964844,285.2156677246094,291.7063903808594,293.4412536621094,293.1499938964844,293.1499938964844,283.04998779296875,34411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374674677848816,1.0,0.0,0.0,3.055018424987793,3.05503511428833,6.22760410351475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.8330078125,0.0,893.921142578125,1895.4371337890625,0.0,1918.044921875,0.7590004801750183,1.0,0.0,3.0,1.0,0.0
12326400,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1619873046875,0.8630635142326355,0.3499020636081695,0.3164460361003876,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9525238275527954,0.4618485867977142,0.4383895993232727,297.1369323730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9338513612747192,0.4380466938018799,0.3072600960731506,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1620178222656,0.9020020961761476,0.3991595208644867,0.379439502954483,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.16192626953125,0.7843350172042847,0.2599992156028747,1.1783993244171145,286.1620178222656,285.4460144042969,293.75,288.674560546875,293.7496643066406,297.1576538085937,286.1623229980469,1.0,0.5807320475578308,1.0,1.0,0.0,1.0,-3.145946264266968,3.1459383964538574,7.958487003634218e-06,2.4304020404815674,0.9151027798652648,0.9151027798652648,0.0,136.58987426757812,172.0,26403.703125,-0.0,2513.055419921875,1.0,283.1499938964844,285.2156677246094,291.7063903808594,293.4412536621094,293.1499938964844,293.1499938964844,283.04998779296875,34411.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7374674677848816,1.0,0.0,0.0,3.055018424987793,3.05503511428833,6.22760410351475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.8330078125,0.0,893.921142578125,1895.4371337890625,0.0,1918.044921875,0.7590004801750183,1.0,0.0,3.0,1.0,0.0
12326460,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8366602063179016,0.3492342531681061,0.3165586590766907,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9180418848991394,0.4612934589385986,0.4386104941368103,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9007672667503356,0.4376356303691864,0.3075288832187652,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.873065173625946,0.3989677131175995,0.3799911439418793,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7600551247596741,0.2601552605628967,1.1824783086776731,286.10955810546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1580810546875,286.10919189453125,1.0,0.5905680060386658,1.0,1.0,0.0,1.0,-3.152242660522461,3.1522345542907715,7.990482117747888e-06,2.435309886932373,0.9241414070129396,0.9241414070129396,0.0,152.04055786132812,190.0,27049.009765625,-0.0,2608.364501953125,1.0,283.0547180175781,285.13726806640625,291.7585754394531,293.5442199707031,293.1499938964844,293.1499938964844,282.75,34763.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481306195259094,1.0,0.0,0.0,3.107173204421997,3.1071903705596924,6.442052722377412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.85302734375,0.0,937.3760986328124,1895.4371337890625,0.0,2009.30029296875,0.769374430179596,1.0,0.0,3.0,1.0,0.0
12326520,297.1164245605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.109619140625,0.8366602063179016,0.3492342531681061,0.3165586590766907,297.1150817871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9180418848991394,0.4612934589385986,0.4386104941368103,297.1344299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10955810546875,0.9007672667503356,0.4376356303691864,0.3075288832187652,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1095886230469,0.873065173625946,0.3989677131175995,0.3799911439418793,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1097106933594,0.7600551247596741,0.2601552605628967,1.1824783086776731,286.10955810546875,285.4148254394531,293.775146484375,288.7117004394531,293.7746276855469,297.1580810546875,286.10919189453125,1.0,0.5905680060386658,1.0,1.0,0.0,1.0,-3.152242660522461,3.1522345542907715,7.990482117747888e-06,2.435309886932373,0.9241414070129396,0.9241414070129396,0.0,152.04055786132812,190.0,27049.009765625,-0.0,2608.364501953125,1.0,283.0547180175781,285.13726806640625,291.7585754394531,293.5442199707031,293.1499938964844,293.1499938964844,282.75,34763.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7481306195259094,1.0,0.0,0.0,3.107173204421997,3.1071903705596924,6.442052722377412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5077.85302734375,0.0,937.3760986328124,1895.4371337890625,0.0,2009.30029296875,0.769374430179596,1.0,0.0,3.0,1.0,0.0
12326580,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8124567270278931,0.3476485311985016,0.3160276412963867,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8882052302360535,0.4598506987094879,0.4381824135780334,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8726736307144165,0.4362850487232208,0.3072859048843384,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8470144271850586,0.3979642689228058,0.379953920841217,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7384129166603088,0.259653091430664,1.1843351125717163,285.9530029296875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1523132324219,285.9516906738281,1.0,0.6006537079811096,1.0,1.0,0.0,1.0,-3.1529932022094727,3.152985095977783,7.994423867785372e-06,2.4359452724456787,0.9309226870536804,0.9309226870536804,0.0,169.4858856201172,193.0,28430.15625,-0.0,2703.6904296875,1.0,282.7637939453125,284.9292297363281,291.84332275390625,293.7343139648437,293.1499938964844,293.1499938964844,282.45001220703125,35001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687323093414307,1.0,0.0,0.0,3.1446127891540527,3.144630193710327,6.598232857868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.013671875,0.0,969.333984375,1895.4371337890625,0.0,2189.58935546875,0.7779971957206726,1.0,0.0,3.0,1.0,0.0
12326640,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9532470703125,0.8124567270278931,0.3476485311985016,0.3160276412963867,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530334472656,0.8882052302360535,0.4598506987094879,0.4381824135780334,297.1229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9530639648437,0.8726736307144165,0.4362850487232208,0.3072859048843384,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.953125,0.8470144271850586,0.3979642689228058,0.379953920841217,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9535827636719,0.7384129166603088,0.259653091430664,1.1843351125717163,285.9530029296875,285.3716125488281,293.8099975585937,288.7571105957031,293.809326171875,297.1523132324219,285.9516906738281,1.0,0.6006537079811096,1.0,1.0,0.0,1.0,-3.1529932022094727,3.152985095977783,7.994423867785372e-06,2.4359452724456787,0.9309226870536804,0.9309226870536804,0.0,169.4858856201172,193.0,28430.15625,-0.0,2703.6904296875,1.0,282.7637939453125,284.9292297363281,291.84332275390625,293.7343139648437,293.1499938964844,293.1499938964844,282.45001220703125,35001.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7687323093414307,1.0,0.0,0.0,3.1446127891540527,3.144630193710327,6.598232857868425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5208.013671875,0.0,969.333984375,1895.4371337890625,0.0,2189.58935546875,0.7779971957206726,1.0,0.0,3.0,1.0,0.0
12326700,297.09698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.837646484375,0.803449809551239,0.346588522195816,0.3154236376285553,297.0977478027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8364562988281,0.8783318400382996,0.4588460028171539,0.437605082988739,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8366394042969,0.8631726503372192,0.435319572687149,0.3068887591361999,297.1271057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8370056152344,0.8383669257164001,0.3971990644931793,0.3795925080776214,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.83935546875,0.7311722040176392,0.259175032377243,1.1838220357894895,285.8363952636719,285.3457946777344,293.830810546875,288.7826843261719,293.8300476074219,297.1475830078125,285.8289794921875,1.0,0.6037449836730957,1.0,1.0,0.0,1.0,-3.1500496864318848,3.1500418186187744,7.979586371220648e-06,2.4337046146392822,0.9333286881446838,0.9333286881446838,0.0,176.0896759033203,193.0,29599.4765625,-0.0,2733.29833984375,1.0,282.51690673828125,284.77783203125,291.898681640625,293.9030456542969,293.1499938964844,293.1499938964844,282.45001220703125,35111.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817677855491638,1.0,0.0,0.0,3.1605019569396973,3.160519599914551,6.665081286882923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5124.05078125,0.0,983.1741943359376,1895.4371337890625,0.0,2306.026611328125,0.781650185585022,1.0,0.0,3.0,1.0,0.0
12326760,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7884216308594,0.7958981990814209,0.3453792035579681,0.3145856559276581,297.08917236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882080078125,0.8704186677932739,0.4576725661754608,0.4367733597755432,297.1055603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7882385253906,0.8555930852890015,0.4341844320297241,0.306298166513443,297.11920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.788330078125,0.8314663171768188,0.3962768912315368,0.3789942860603332,297.1429748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.78875732421875,0.7253015637397766,0.258560836315155,1.1823487281799316,285.7882080078125,285.3173522949219,293.853759765625,288.8100891113281,293.8529052734375,297.14178466796875,285.786865234375,1.0,0.6060519218444824,1.0,1.0,0.0,1.0,-3.1448450088500977,3.144837141036988,7.953233762236778e-06,2.4296810626983643,0.936226725578308,0.936226725578308,0.0,181.5031280517578,196.0,29939.19140625,-0.0,2751.90771484375,1.0,282.4635925292969,284.72216796875,291.902099609375,293.8904113769531,293.1499938964844,293.1499938964844,282.1499938964844,35203.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7901331186294556,1.0,0.0,0.0,3.174454927444458,3.1744725704193115,6.724060881424521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.7763671875,0.0,995.4054565429688,1895.4371337890625,0.0,2381.578369140625,0.784885048866272,1.0,0.0,3.0,1.0,0.0
12326820,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.7841963171958923,0.3428011536598205,0.3126745820045471,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8584548234939575,0.4550958573818207,0.4347891211509704,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.844182550907135,0.4317017793655395,0.3048932254314422,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.8209053874015808,0.394212394952774,0.3774842321872711,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.7160224318504333,0.2571226954460144,1.1779316663742063,285.6239624023437,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1293640136719,285.6226806640625,1.0,0.6089420318603516,1.0,1.0,0.0,1.0,-3.13135027885437,3.13134241104126,7.884967999416403e-06,2.4191908836364746,0.9402602314949036,0.9402602314949036,0.0,189.870361328125,184.0,31427.966796875,-0.0,2769.56201171875,1.0,282.1632995605469,284.516357421875,291.953369140625,294.0323181152344,293.1499938964844,293.1499938964844,281.8500061035156,35372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095121383666992,1.0,0.0,0.0,3.1979572772979736,3.1979753971099854,6.823993885518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.1572265625,0.0,1016.3328857421876,1895.4371337890625,0.0,2558.701171875,0.790319561958313,1.0,0.0,3.0,1.0,0.0
12326880,297.07037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6241760253906,0.7841963171958923,0.3428011536598205,0.3126745820045471,297.0713195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239624023437,0.8584548234939575,0.4550958573818207,0.4347891211509704,297.0865783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.844182550907135,0.4317017793655395,0.3048932254314422,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.8209053874015808,0.394212394952774,0.3774842321872711,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6244812011719,0.7160224318504333,0.2571226954460144,1.1779316663742063,285.6239624023437,285.25311279296875,293.9055480957031,288.86993408203125,293.9045715332031,297.1293640136719,285.6226806640625,1.0,0.6089420318603516,1.0,1.0,0.0,1.0,-3.13135027885437,3.13134241104126,7.884967999416403e-06,2.4191908836364746,0.9402602314949036,0.9402602314949036,0.0,189.870361328125,184.0,31427.966796875,-0.0,2769.56201171875,1.0,282.1632995605469,284.516357421875,291.953369140625,294.0323181152344,293.1499938964844,293.1499938964844,281.8500061035156,35372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8095121383666992,1.0,0.0,0.0,3.1979572772979736,3.1979753971099854,6.823993885518576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5460.1572265625,0.0,1016.3328857421876,1895.4371337890625,0.0,2558.701171875,0.790319561958313,1.0,0.0,3.0,1.0,0.0
12326940,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7816252112388611,0.3400807380676269,0.3102857172489166,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.856247067451477,0.452288806438446,0.4322224855422973,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8420627117156982,0.429009735584259,0.3030726909637451,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8189859390258789,0.3919303715229034,0.3754045665264129,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7141733765602112,0.2554884552955627,1.1709026098251345,285.4596862792969,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1163330078125,285.4584350585937,1.0,0.605932354927063,1.0,1.0,0.0,1.0,-3.112257957458496,3.112250328063965,7.788929906382691e-06,2.4043664932250977,0.9431387782096864,0.9431387782096864,0.0,189.56056213378903,172.0,32887.98046875,-0.0,2729.7099609375,1.0,281.8630065917969,284.3111572265625,292.00933837890625,294.17529296875,293.1499938964844,293.1499938964844,281.54998779296875,35515.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267458081245422,1.0,0.0,0.0,3.2161099910736084,3.21612811088562,6.901684059812396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.02197265625,0.0,1032.77880859375,1895.4371337890625,0.0,2718.173583984375,0.7945281863212585,1.0,0.0,3.0,1.0,0.0
12327000,297.053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4599304199219,0.7816252112388611,0.3400807380676269,0.3102857172489166,297.0534362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.459716796875,0.856247067451477,0.452288806438446,0.4322224855422973,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4597473144531,0.8420627117156982,0.429009735584259,0.3030726909637451,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4598083496094,0.8189859390258789,0.3919303715229034,0.3754045665264129,297.11602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.460205078125,0.7141733765602112,0.2554884552955627,1.1709026098251345,285.4596862792969,285.179931640625,293.9645690917969,288.9359436035156,293.9634704589844,297.1163330078125,285.4584350585937,1.0,0.605932354927063,1.0,1.0,0.0,1.0,-3.112257957458496,3.112250328063965,7.788929906382691e-06,2.4043664932250977,0.9431387782096864,0.9431387782096864,0.0,189.56056213378903,172.0,32887.98046875,-0.0,2729.7099609375,1.0,281.8630065917969,284.3111572265625,292.00933837890625,294.17529296875,293.1499938964844,293.1499938964844,281.54998779296875,35515.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8267458081245422,1.0,0.0,0.0,3.2161099910736084,3.21612811088562,6.901684059812396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5590.02197265625,0.0,1032.77880859375,1895.4371337890625,0.0,2718.173583984375,0.7945281863212585,1.0,0.0,3.0,1.0,0.0
12327060,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.7842712998390198,0.3373236656188965,0.3076637983322143,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8595221638679504,0.4493573904037475,0.4293215870857239,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8451576232910156,0.4262008965015411,0.3010134398937225,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8220540285110474,0.3895273804664612,0.3729965388774872,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.7167624235153198,0.2537652850151062,1.1624435186386108,285.2958068847656,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.1035461425781,285.2945861816406,1.0,0.5998852252960205,1.0,1.0,0.0,1.0,-3.0900793075561523,3.090071678161621,7.677957000851166e-06,2.3870837688446045,0.9449657201766968,0.9449657201766968,0.0,184.1143798828125,160.0,34326.6328125,-0.0,2657.1240234375,1.0,281.56280517578125,284.10693359375,292.0728454589844,294.3241882324219,293.1499938964844,293.1499938964844,281.25,35638.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423436880111694,1.0,0.0,0.0,3.229682922363281,3.229701280593872,6.960061682548258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.50146484375,0.0,1045.2933349609375,1895.4371337890625,0.0,2863.6201171875,0.7976884841918945,1.0,0.0,3.0,1.0,0.0
12327120,297.038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2960205078125,0.7842712998390198,0.3373236656188965,0.3076637983322143,297.0365905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958068847656,0.8595221638679504,0.4493573904037475,0.4293215870857239,297.05047607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958374023437,0.8451576232910156,0.4262008965015411,0.3010134398937225,297.0703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2958984375,0.8220540285110474,0.3895273804664612,0.3729965388774872,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2962951660156,0.7167624235153198,0.2537652850151062,1.1624435186386108,285.2958068847656,285.0987854003906,294.0299987792969,289.00738525390625,294.0287780761719,297.1035461425781,285.2945861816406,1.0,0.5998852252960205,1.0,1.0,0.0,1.0,-3.0900793075561523,3.090071678161621,7.677957000851166e-06,2.3870837688446045,0.9449657201766968,0.9449657201766968,0.0,184.1143798828125,160.0,34326.6328125,-0.0,2657.1240234375,1.0,281.56280517578125,284.10693359375,292.0728454589844,294.3241882324219,293.1499938964844,293.1499938964844,281.25,35638.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423436880111694,1.0,0.0,0.0,3.229682922363281,3.229701280593872,6.960061682548258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.50146484375,0.0,1045.2933349609375,1895.4371337890625,0.0,2863.6201171875,0.7976884841918945,1.0,0.0,3.0,1.0,0.0
