time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12327180,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7901327013969421,0.334508329629898,0.304897665977478,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8662453889846802,0.4463269412517547,0.4262214303016662,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8515349626541138,0.4233071804046631,0.2988143265247345,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8281491994857788,0.3870285749435425,0.370390772819519,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7219588160514832,0.2519873380661011,1.1532175540924072,285.1300048828125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.0918273925781,285.1286926269531,1.0,0.5920504927635193,1.0,1.0,0.0,1.0,-3.06615948677063,3.066151857376098,7.559116056654602e-06,2.3684241771698,0.9457966685295104,0.9457966685295104,0.0,175.9149627685547,148.0,35836.1171875,-0.0,2567.72998046875,1.0,281.2626953125,283.91064453125,292.1445617675781,294.484375,293.1499938964844,293.1499938964844,280.95001220703125,35745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569674491882324,1.0,0.0,0.0,3.2392795085906982,3.239297866821289,7.001484618740506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.666015625,0.0,1054.3372802734375,1895.4371337890625,0.0,3000.567138671875,0.7999399304389954,1.0,0.0,3.0,1.0,0.0
12327240,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7901327013969421,0.334508329629898,0.304897665977478,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300048828125,0.8662453889846802,0.4463269412517547,0.4262214303016662,297.03436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8515349626541138,0.4233071804046631,0.2988143265247345,297.0556335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.130126953125,0.8281491994857788,0.3870285749435425,0.370390772819519,297.0915832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305236816406,0.7219588160514832,0.2519873380661011,1.1532175540924072,285.1300048828125,285.01080322265625,294.1009826660156,289.0835876464844,294.0996398925781,297.0918273925781,285.1286926269531,1.0,0.5920504927635193,1.0,1.0,0.0,1.0,-3.06615948677063,3.066151857376098,7.559116056654602e-06,2.3684241771698,0.9457966685295104,0.9457966685295104,0.0,175.9149627685547,148.0,35836.1171875,-0.0,2567.72998046875,1.0,281.2626953125,283.91064453125,292.1445617675781,294.484375,293.1499938964844,293.1499938964844,280.95001220703125,35745.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569674491882324,1.0,0.0,0.0,3.2392795085906982,3.239297866821289,7.001484618740506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.666015625,0.0,1054.3372802734375,1895.4371337890625,0.0,3000.567138671875,0.7999399304389954,1.0,0.0,3.0,1.0,0.0
12327300,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0105895996094,0.7940664291381836,0.3330905735492706,0.3035005927085876,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.8707079887390137,0.4447879791259765,0.4246406257152557,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8557836413383484,0.4218420088291168,0.2976984679698944,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098571777344,0.8321354985237122,0.3857566714286804,0.3690552711486816,297.086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01239013671875,0.7253233194351196,0.251089483499527,1.1484802961349487,285.0092163085937,284.96453857421875,294.1382751464844,289.12322998046875,294.13690185546875,297.08648681640625,285.001220703125,1.0,0.5877066850662231,1.0,1.0,0.0,1.0,-3.0539374351501465,3.0539298057556152,7.498723789467476e-06,2.3588783740997314,0.9453970193862916,0.9453970193862916,0.0,171.1613311767578,148.0,37051.2421875,-0.0,2519.609375,1.0,281.0137939453125,283.7662658691406,292.20611572265625,294.6604309082031,293.1499938964844,293.1499938964844,280.95001220703125,35799.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662689924240112,1.0,0.0,0.0,3.2428126335144043,3.242830991744995,7.016766403467045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.78857421875,0.0,1057.7783203125,1895.4371337890625,0.0,3087.810302734375,0.800764799118042,1.0,0.0,3.0,1.0,0.0
12327360,297.0115661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96124267578125,0.7983399033546448,0.3316085338592529,0.3020049333572387,297.00592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610595703125,0.8755996227264404,0.4431793987751007,0.4229578673839569,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610900878906,0.8604449033737183,0.4203063547611236,0.2965031564235687,297.04168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9611511230469,0.8364847302436829,0.3844212591648102,0.3676286935806274,297.08074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615478515625,0.7289603352546692,0.2501493692398071,1.1434606313705444,284.9610290527344,284.95001220703125,294.1766662597656,289.16375732421875,294.1752319335937,297.0809631347656,284.9598083496094,1.0,0.583129346370697,1.0,1.0,0.0,1.0,-3.0409302711486816,3.040922880172729,7.434743565681856e-06,2.3487298488616943,0.9451213479042052,0.9451213479042052,0.0,166.21836853027344,136.0,37375.5859375,-0.0,2469.392333984375,1.0,280.96246337890625,283.7188720703125,292.2236633300781,294.6561889648437,293.1499938964844,293.1499938964844,280.6499938964844,35854.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8713935613632202,1.0,0.0,0.0,3.245058536529541,3.245077133178711,7.026489470263186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6025.34375,0.0,1060.10205078125,1895.4371337890625,0.0,3135.882568359375,0.8013255596160889,1.0,0.0,3.0,1.0,0.0
12327420,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.808530330657959,0.3286405503749847,0.2990148067474365,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8873355388641357,0.4399273991584778,0.4195587337017059,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8717044591903687,0.4172078669071197,0.2940966188907623,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.846933901309967,0.3817169368267059,0.3647386729717254,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7376157641410828,0.2482577115297317,1.133299469947815,284.7937927246094,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0709228515625,284.79266357421875,1.0,0.5735036730766296,1.0,1.0,0.0,1.0,-3.01466703414917,3.014659881591797,7.306334282475291e-06,2.3282134532928467,0.9416816830635072,0.9416816830635072,0.0,155.70220947265625,124.0,38879.484375,-0.0,2366.456787109375,1.0,280.6625061035156,283.5293884277344,292.3045654296875,294.8293762207031,293.1499938964844,293.1499938964844,280.3500061035156,36007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853085041046143,1.0,0.0,0.0,3.2451627254486084,3.2451813220977783,7.026940238574753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.9169921875,0.0,1061.214111328125,1895.4371337890625,0.0,3266.306884765625,0.801475465297699,1.0,0.0,3.0,1.0,0.0
12327480,296.99957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.79400634765625,0.808530330657959,0.3286405503749847,0.2990148067474365,296.9918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938232421875,0.8873355388641357,0.4399273991584778,0.4195587337017059,297.00494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7938537597656,0.8717044591903687,0.4172078669071197,0.2940966188907623,297.0285339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7939147949219,0.846933901309967,0.3817169368267059,0.3647386729717254,297.0707397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7942810058594,0.7376157641410828,0.2482577115297317,1.133299469947815,284.7937927246094,284.95001220703125,294.2562561035156,289.24725341796875,294.2547607421875,297.0709228515625,284.79266357421875,1.0,0.5735036730766296,1.0,1.0,0.0,1.0,-3.01466703414917,3.014659881591797,7.306334282475291e-06,2.3282134532928467,0.9416816830635072,0.9416816830635072,0.0,155.70220947265625,124.0,38879.484375,-0.0,2366.456787109375,1.0,280.6625061035156,283.5293884277344,292.3045654296875,294.8293762207031,293.1499938964844,293.1499938964844,280.3500061035156,36007.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853085041046143,1.0,0.0,0.0,3.2451627254486084,3.2451813220977783,7.026940238574753e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.9169921875,0.0,1061.214111328125,1895.4371337890625,0.0,3266.306884765625,0.801475465297699,1.0,0.0,3.0,1.0,0.0
12327540,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.8201456665992737,0.325625866651535,0.295962780714035,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.9015487432479858,0.4365924596786499,0.4160601198673248,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.8854891657829285,0.4140307307243347,0.2916205823421478,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.8597981929779053,0.3789363801479339,0.3617550134658813,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.7482177019119263,0.2463261038064956,1.1228634119033811,284.62860107421875,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.061767578125,284.6275634765625,1.0,0.5633916258811951,1.0,1.0,0.0,1.0,-2.9876837730407715,2.9876766204833984,7.175538485171273e-06,2.3071212768554688,0.9360520839691162,0.9360520839691162,0.0,144.7211151123047,112.0,40342.375,-0.0,2261.535400390625,1.0,280.362548828125,283.3424987792969,292.3865661621094,295.0016174316406,293.1499938964844,293.1499938964844,280.04998779296875,36175.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983559608459473,1.0,0.0,0.0,3.2390739917755127,3.2390925884246826,7.0005967245379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.31591796875,0.0,1057.0130615234375,1895.4371337890625,0.0,3388.254638671875,0.800246000289917,1.0,0.0,3.0,1.0,0.0
12327600,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287841796875,0.8201456665992737,0.325625866651535,0.295962780714035,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62860107421875,0.9015487432479858,0.4365924596786499,0.4160601198673248,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286315917969,0.8854891657829285,0.4140307307243347,0.2916205823421478,297.0162658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6286926269531,0.8597981929779053,0.3789363801479339,0.3617550134658813,297.06158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.7482177019119263,0.2463261038064956,1.1228634119033811,284.62860107421875,284.95001220703125,294.3388977050781,289.3333435058594,294.3373107910156,297.061767578125,284.6275634765625,1.0,0.5633916258811951,1.0,1.0,0.0,1.0,-2.9876837730407715,2.9876766204833984,7.175538485171273e-06,2.3071212768554688,0.9360520839691162,0.9360520839691162,0.0,144.7211151123047,112.0,40342.375,-0.0,2261.535400390625,1.0,280.362548828125,283.3424987792969,292.3865661621094,295.0016174316406,293.1499938964844,293.1499938964844,280.04998779296875,36175.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983559608459473,1.0,0.0,0.0,3.2390739917755127,3.2390925884246826,7.0005967245379e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.31591796875,0.0,1057.0130615234375,1895.4371337890625,0.0,3388.254638671875,0.800246000289917,1.0,0.0,3.0,1.0,0.0
12327660,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662170410156,0.8336676359176636,0.3225778639316559,0.2928683757781982,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.9197782278060912,0.4331898093223572,0.4124841690063476,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.9021508693695068,0.4107806384563446,0.2890850603580475,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46612548828125,0.8756252527236938,0.3761000633239746,0.3587042391300201,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.7613271474838257,0.2443650215864181,1.1122360229492188,284.4660339355469,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.0534362792969,284.4651184082031,1.0,0.5529172420501709,1.0,1.0,0.0,1.0,-2.960175037384033,2.96016812324524,7.043384357530158e-06,2.285606384277344,0.9282730221748352,0.9282730221748352,0.0,133.47592163085938,100.0,41756.35546875,-0.0,2156.138427734375,1.0,280.06268310546875,283.1589050292969,292.4696655273437,295.17242431640625,293.1499938964844,293.1499938964844,279.75,36357.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380482673645,1.0,0.0,0.0,3.2262744903564453,3.226292848587036,6.945379027456511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.814453125,0.0,1047.0989990234375,1895.4371337890625,0.0,3500.134521484375,0.7975223660469055,1.0,0.0,3.0,1.0,0.0
12327720,296.97869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4662170410156,0.8336676359176636,0.3225778639316559,0.2928683757781982,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4660339355469,0.9197782278060912,0.4331898093223572,0.4124841690063476,296.9794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.466064453125,0.9021508693695068,0.4107806384563446,0.2890850603580475,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.46612548828125,0.8756252527236938,0.3761000633239746,0.3587042391300201,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4664306640625,0.7613271474838257,0.2443650215864181,1.1122360229492188,284.4660339355469,284.95001220703125,294.4237365722656,289.4212646484375,294.4221496582031,297.0534362792969,284.4651184082031,1.0,0.5529172420501709,1.0,1.0,0.0,1.0,-2.960175037384033,2.96016812324524,7.043384357530158e-06,2.285606384277344,0.9282730221748352,0.9282730221748352,0.0,133.47592163085938,100.0,41756.35546875,-0.0,2156.138427734375,1.0,280.06268310546875,283.1589050292969,292.4696655273437,295.17242431640625,293.1499938964844,293.1499938964844,279.75,36357.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910380482673645,1.0,0.0,0.0,3.2262744903564453,3.226292848587036,6.945379027456511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.814453125,0.0,1047.0989990234375,1895.4371337890625,0.0,3500.134521484375,0.7975223660469055,1.0,0.0,3.0,1.0,0.0
12327780,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.8503481149673462,0.3195098042488098,0.2897471785545349,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.9430028796195984,0.4297342002391815,0.408848762512207,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.9240207076072692,0.4074756205081939,0.2865033745765686,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.8951712846755981,0.3732202649116516,0.3556038737297058,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.7777426838874817,0.2423850446939468,1.1014834642410278,284.3067932128906,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.04595947265625,284.3059997558594,1.0,0.5421527624130249,1.0,1.0,0.0,1.0,-2.932297945022583,2.932291030883789,6.910688625794137e-06,2.2637925148010254,0.918393850326538,0.918393850326538,0.0,122.07711029052734,88.0,43113.10546875,-0.0,2051.1875,1.0,279.76287841796875,282.9793395996094,292.55377197265625,295.3412475585937,293.1499938964844,293.1499938964844,279.45001220703125,36554.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213544130325316,1.0,0.0,0.0,3.2061688899993896,3.2061872482299805,6.859083896415541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4052734375,0.0,1031.0948486328125,1895.4371337890625,0.0,3601.65234375,0.7931767106056213,1.0,0.0,3.0,1.0,0.0
12327840,296.9698181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.30694580078125,0.8503481149673462,0.3195098042488098,0.2897471785545349,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.3067932128906,0.9430028796195984,0.4297342002391815,0.408848762512207,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.30682373046875,0.9240207076072692,0.4074756205081939,0.2865033745765686,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3068542480469,0.8951712846755981,0.3732202649116516,0.3556038737297058,297.0458068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.30712890625,0.7777426838874817,0.2423850446939468,1.1014834642410278,284.3067932128906,284.95001220703125,294.510009765625,289.5103454589844,294.50836181640625,297.04595947265625,284.3059997558594,1.0,0.5421527624130249,1.0,1.0,0.0,1.0,-2.932297945022583,2.932291030883789,6.910688625794137e-06,2.2637925148010254,0.918393850326538,0.918393850326538,0.0,122.07711029052734,88.0,43113.10546875,-0.0,2051.1875,1.0,279.76287841796875,282.9793395996094,292.55377197265625,295.3412475585937,293.1499938964844,293.1499938964844,279.45001220703125,36554.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9213544130325316,1.0,0.0,0.0,3.2061688899993896,3.2061872482299805,6.859083896415541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.4052734375,0.0,1031.0948486328125,1895.4371337890625,0.0,3601.65234375,0.7931767106056213,1.0,0.0,3.0,1.0,0.0
12327900,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1942443847656,0.8605402112007141,0.3179957568645477,0.2882148921489715,296.9503479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.1928405761719,0.9561069011688232,0.4280128180980682,0.4070451557636261,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.19305419921875,0.937531590461731,0.4058311283588409,0.2852256298065185,296.9901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1934509277344,0.9068822860717772,0.3717872202396393,0.3540661633014679,297.0425720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.1960144042969,0.7876316905021667,0.2414057552814483,1.0961592197418213,284.1928100585937,284.95001220703125,294.5533752441406,289.5550842285156,294.5517272949219,297.0427551269531,284.18487548828125,1.0,0.5366857647895813,1.0,1.0,0.0,1.0,-2.918503522872925,2.91849684715271,6.845469215477351e-06,2.2529876232147217,0.9122582674026488,0.9122582674026488,0.0,116.30123138427734,88.0,44187.99609375,-0.0,1999.27587890625,1.0,279.5151672363281,282.84326171875,292.61651611328125,295.5157470703125,293.1499938964844,293.1499938964844,279.45001220703125,36665.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283384084701538,1.0,0.0,0.0,3.1933071613311768,3.193325519561768,6.804163490414794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6533.16552734375,0.0,1020.8505249023438,1895.4371337890625,0.0,3665.90185546875,0.7903665900230408,1.0,0.0,3.0,1.0,0.0
12327960,296.9620056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518859863281,0.8719189763069153,0.3164362609386444,0.2866140604019165,296.9451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517639160156,0.969410240650177,0.4262416958808899,0.4051708877086639,296.9578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1517944335937,0.9518445134162904,0.4041344225406647,0.2838904857635498,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.1518249511719,0.9208003282546996,0.3703101277351379,0.3524677753448486,297.03924560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1520690917969,0.7985020875930786,0.2403977513313293,1.09066641330719,284.1517639160156,284.95001220703125,294.5968017578125,289.5998229980469,294.5951538085937,297.03936767578125,284.1511535644531,1.0,0.53114253282547,1.0,1.0,0.0,1.0,-2.904198169708252,2.904191493988037,6.778187525924295e-06,2.2417945861816406,0.9064775705337524,0.9064775705337524,0.0,110.58425903320312,91.0,44403.26171875,-0.0,1947.2835693359373,1.0,279.4632568359375,282.8048400878906,292.6383056640625,295.507080078125,293.1499938964844,293.1499938964844,279.1499938964844,36770.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312906265258788,1.0,0.0,0.0,3.178043365478516,3.178061485290528,6.739271043443296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6822.85302734375,0.0,1008.6264038085938,1895.4371337890625,0.0,3692.96533203125,0.7870581746101379,1.0,0.0,3.0,1.0,0.0
12328020,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039367675781,0.8815712332725525,0.3133526742458343,0.2836975753307342,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.9797984957695008,0.4227184951305389,0.4016974866390228,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.9633663892745972,0.4007615149021148,0.2814286053180694,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.933197557926178,0.3673729598522186,0.3495405614376068,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.8077572584152222,0.2384015619754791,1.0809303522109983,284.0038757324219,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,297.0334777832031,284.0036315917969,1.0,0.5245047807693481,1.0,1.0,0.0,1.0,-2.878334045410156,2.8783273696899414,6.657222456851741e-06,2.2214841842651367,0.8926363587379456,0.8926363587379456,0.0,105.08940887451172,94.0,45638.31640625,-0.0,1878.2806396484373,1.0,279.1636962890625,282.6379089355469,292.7228698730469,295.66949462890625,293.1499938964844,293.1499938964844,279.45001220703125,37007.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402403831481934,1.0,0.0,0.0,3.141087770462036,3.1411056518554688,6.583449589925294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.701171875,0.0,979.3565673828124,1895.4371337890625,0.0,3774.63037109375,0.778997540473938,1.0,0.0,3.0,1.0,0.0
12328080,296.955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0039367675781,0.8815712332725525,0.3133526742458343,0.2836975753307342,296.93603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.9797984957695008,0.4227184951305389,0.4016974866390228,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0038757324219,0.9633663892745972,0.4007615149021148,0.2814286053180694,296.9769592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.00390625,0.933197557926178,0.3673729598522186,0.3495405614376068,297.03338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0040283203125,0.8077572584152222,0.2384015619754791,1.0809303522109983,284.0038757324219,284.95001220703125,294.6833190917969,289.68902587890625,294.6816711425781,297.0334777832031,284.0036315917969,1.0,0.5245047807693481,1.0,1.0,0.0,1.0,-2.878334045410156,2.8783273696899414,6.657222456851741e-06,2.2214841842651367,0.8926363587379456,0.8926363587379456,0.0,105.08940887451172,94.0,45638.31640625,-0.0,1878.2806396484373,1.0,279.1636962890625,282.6379089355469,292.7228698730469,295.66949462890625,293.1499938964844,293.1499938964844,279.45001220703125,37007.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402403831481934,1.0,0.0,0.0,3.141087770462036,3.1411056518554688,6.583449589925294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6303.701171875,0.0,979.3565673828124,1895.4371337890625,0.0,3774.63037109375,0.778997540473938,1.0,0.0,3.0,1.0,0.0
12328140,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088928222656,0.8853136897087097,0.3116853833198547,0.2816846668720245,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096252441406,0.9835408926010132,0.4205045402050018,0.399095743894577,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095031738281,0.9676592946052552,0.3987962901592254,0.2796580195426941,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.9380310773849488,0.365594208240509,0.347393274307251,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.8112432360649109,0.2372274547815323,1.0739288330078125,284.2096252441406,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,297.03631591796875,284.2138061523437,1.0,0.5204200148582458,1.0,1.0,0.0,1.0,-2.8596482276916504,2.8596415519714355,6.57004920867621e-06,2.206604719161988,0.8842588067054749,0.8842588067054749,0.0,102.42987060546876,97.0,44633.30078125,-0.0,1835.543212890625,1.0,279.4369812011719,282.8650207519531,292.7243347167969,295.53729248046875,293.1499938964844,293.1499938964844,279.75,36973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260554313659668,1.0,0.0,0.0,3.1039788722991943,3.103996515274048,6.428813890124729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.169921875,0.0,948.8740234375,1895.4371337890625,0.0,3644.933349609375,0.7707118391990662,1.0,0.0,3.0,1.0,0.0
12328200,296.96319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2088928222656,0.8853136897087097,0.3116853833198547,0.2816846668720245,296.9411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.2096252441406,0.9835408926010132,0.4205045402050018,0.399095743894577,296.9546203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2095031738281,0.9676592946052552,0.3987962901592254,0.2796580195426941,296.9812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2093200683594,0.9380310773849488,0.365594208240509,0.347393274307251,297.0364990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2080383300781,0.8112432360649109,0.2372274547815323,1.0739288330078125,284.2096252441406,284.95001220703125,294.76873779296875,289.77716064453125,294.76708984375,297.03631591796875,284.2138061523437,1.0,0.5204200148582458,1.0,1.0,0.0,1.0,-2.8596482276916504,2.8596415519714355,6.57004920867621e-06,2.206604719161988,0.8842588067054749,0.8842588067054749,0.0,102.42987060546876,97.0,44633.30078125,-0.0,1835.543212890625,1.0,279.4369812011719,282.8650207519531,292.7243347167969,295.53729248046875,293.1499938964844,293.1499938964844,279.75,36973.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260554313659668,1.0,0.0,0.0,3.1039788722991943,3.103996515274048,6.428813890124729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6166.169921875,0.0,948.8740234375,1895.4371337890625,0.0,3644.933349609375,0.7707118391990662,1.0,0.0,3.0,1.0,0.0
12328260,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.8895334601402283,0.311427354812622,0.2811428904533386,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.987184464931488,0.4197440445423126,0.3980327844619751,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9719767570495604,0.3983020484447479,0.279060035943985,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515380859375,0.9429360628128052,0.3651464581489563,0.3466444313526153,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.8149559497833252,0.237135112285614,1.0721460580825806,284.451904296875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,297.0494689941406,284.4565734863281,1.0,0.5186534523963928,1.0,1.0,0.0,1.0,-2.8539469242095947,2.85394024848938,6.5430867834948e-06,2.2018487453460693,0.8794407248497009,0.8794407248497009,0.0,100.69046783447266,100.0,43685.87890625,-0.0,1818.09375,1.0,279.7353210449219,283.1233215332031,292.7953186035156,295.52838134765625,293.1499938964844,293.1499938964844,280.04998779296875,36805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094741940498352,1.0,0.0,0.0,3.073192834854126,3.0732100009918213,6.301920620899182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.25341796875,0.0,923.219482421875,1895.4371337890625,0.0,3491.723388671875,0.7637041211128235,1.0,0.0,3.0,1.0,0.0
12328320,296.9841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4510803222656,0.8895334601402283,0.311427354812622,0.2811428904533386,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4518737792969,0.987184464931488,0.4197440445423126,0.3980327844619751,296.9742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4517517089844,0.9719767570495604,0.3983020484447479,0.279060035943985,296.9980163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4515380859375,0.9429360628128052,0.3651464581489563,0.3466444313526153,297.04986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4501342773437,0.8149559497833252,0.237135112285614,1.0721460580825806,284.451904296875,284.95001220703125,294.85223388671875,289.863525390625,294.8506164550781,297.0494689941406,284.4565734863281,1.0,0.5186534523963928,1.0,1.0,0.0,1.0,-2.8539469242095947,2.85394024848938,6.5430867834948e-06,2.2018487453460693,0.8794407248497009,0.8794407248497009,0.0,100.69046783447266,100.0,43685.87890625,-0.0,1818.09375,1.0,279.7353210449219,283.1233215332031,292.7953186035156,295.52838134765625,293.1499938964844,293.1499938964844,280.04998779296875,36805.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9094741940498352,1.0,0.0,0.0,3.073192834854126,3.0732100009918213,6.301920620899182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6086.25341796875,0.0,923.219482421875,1895.4371337890625,0.0,3491.723388671875,0.7637041211128235,1.0,0.0,3.0,1.0,0.0
12328380,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.8921806216239929,0.3118579685688019,0.2813718616962433,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.9891930222511292,0.4197821021080017,0.3978788554668426,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9744537472724916,0.398570716381073,0.2791129350662231,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9458391666412354,0.3654508590698242,0.3467494547367096,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8174334764480591,0.2377255111932754,1.0739784240722656,284.6960754394531,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.0677795410156,284.70074462890625,1.0,0.5186687111854553,1.0,1.0,0.0,1.0,-2.8564224243164062,2.8564159870147705,6.553862931468757e-06,2.203497171401977,0.8778980374336243,0.8778980374336243,0.0,100.0409698486328,103.0,42837.125,-0.0,1818.8265380859373,1.0,280.03485107421875,283.3807373046875,292.8880615234375,295.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,36565.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952733278274536,1.0,0.0,0.0,3.0513923168182373,3.051409244537353,6.212829362084449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.2919921875,0.0,904.5755004882812,1895.4371337890625,0.0,3359.486572265625,0.7586266398429871,1.0,0.0,3.0,1.0,0.0
12328440,297.0091247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952819824219,0.8921806216239929,0.3118579685688019,0.2813718616962433,296.9840393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.696044921875,0.9891930222511292,0.4197821021080017,0.3978788554668426,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6959228515625,0.9744537472724916,0.398570716381073,0.2791129350662231,297.0200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6957092285156,0.9458391666412354,0.3654508590698242,0.3467494547367096,297.0682678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6943054199219,0.8174334764480591,0.2377255111932754,1.0739784240722656,284.6960754394531,284.95001220703125,294.93292236328125,289.9474182128906,294.9313659667969,297.0677795410156,284.70074462890625,1.0,0.5186687111854553,1.0,1.0,0.0,1.0,-2.8564224243164062,2.8564159870147705,6.553862931468757e-06,2.203497171401977,0.8778980374336243,0.8778980374336243,0.0,100.0409698486328,103.0,42837.125,-0.0,1818.8265380859373,1.0,280.03485107421875,283.3807373046875,292.8880615234375,295.5641784667969,293.1499938964844,293.1499938964844,280.3500061035156,36565.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8952733278274536,1.0,0.0,0.0,3.0513923168182373,3.051409244537353,6.212829362084449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.2919921875,0.0,904.5755004882812,1895.4371337890625,0.0,3359.486572265625,0.7586266398429871,1.0,0.0,3.0,1.0,0.0
12328500,297.0217590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84698486328125,0.8925104141235352,0.3122056424617767,0.2816281318664551,296.9966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8489990234375,0.9893113970756532,0.4199700355529785,0.3979897201061249,297.0116271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9746723771095276,0.3988600969314575,0.2792665958404541,297.0316467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.946137309074402,0.3657645881175995,0.3469833433628082,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8179001212120056,0.2381771206855774,1.0757421255111694,284.8490905761719,284.95001220703125,294.9719543457031,289.9881896972656,294.970458984375,297.0776062011719,284.86090087890625,1.0,0.519178032875061,1.0,1.0,0.0,1.0,-2.859447240829468,2.859440803527832,6.567523087142035e-06,2.205728054046631,0.8787021040916443,0.8787021040916443,0.0,100.13489532470705,103.0,42041.41015625,-0.0,1824.046875,1.0,280.2791748046875,283.5514221191406,292.9143371582031,295.4989929199219,293.1499938964844,293.1499938964844,280.3500061035156,36423.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872488141059875,1.0,0.0,0.0,3.044206619262696,3.0442235469818115,6.183602749842976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6169.8759765625,0.0,898.095947265625,1895.4371337890625,0.0,3284.4697265625,0.7569161653518677,1.0,0.0,3.0,1.0,0.0
12328560,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8926786780357361,0.312677264213562,0.2820284366607666,297.0098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356689453125,0.9892622232437134,0.420296311378479,0.3982629776000976,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.935546875,0.9747055172920228,0.3992848694324493,0.2795403897762298,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93536376953125,0.9462201595306396,0.3662070035934448,0.3473669588565826,297.0885314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.8182417154312134,0.2387415617704391,1.0781065225601196,284.9356994628906,284.95001220703125,295.010009765625,290.0280456542969,295.008544921875,297.0880126953125,284.94012451171875,1.0,0.5199748873710632,1.0,1.0,0.0,1.0,-2.863886594772339,2.863879919052124,6.5877093220478855e-06,2.209052562713623,0.8795205950737,0.8795205950737,0.0,100.37840270996094,106.0,42059.33203125,-0.0,1832.241943359375,1.0,280.3345947265625,283.6322021484375,292.9793395996094,295.6084899902344,293.1499938964844,293.1499938964844,280.6499938964844,36283.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833703994750977,1.0,0.0,0.0,3.0401387214660645,3.0401556491851807,6.167087462927157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5968.009765625,0.0,894.0702514648438,1895.4371337890625,0.0,3248.157958984375,0.7558556795120239,1.0,0.0,3.0,1.0,0.0
12328620,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.8914054036140442,0.313757985830307,0.2829656898975372,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9877565503120422,0.4211349487304687,0.399006187915802,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.97315514087677,0.4003028571605682,0.2802173495292663,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9445427060127258,0.3672686517238617,0.348325252532959,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8176606297492981,0.2400403618812561,1.0837538242340088,285.1678771972656,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.1085510253906,285.1719970703125,1.0,0.522199809551239,1.0,1.0,0.0,1.0,-2.8746566772460938,2.874650001525879,6.636988928221399e-06,2.217198371887207,0.8841897249221802,0.8841897249221802,0.0,101.47525787353516,109.0,41332.71875,-0.0,1854.6995849609373,1.0,280.63446044921875,283.875732421875,293.0636291503906,295.6503295898437,293.1499938964844,293.1499938964844,280.95001220703125,35987.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729861974716187,1.0,0.0,0.0,3.040010452270508,3.040027379989624,6.16656734564458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.07421875,0.0,892.1253051757812,1895.4371337890625,0.0,3150.820556640625,0.7555468082427979,1.0,0.0,3.0,1.0,0.0
12328680,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671447753906,0.8914054036140442,0.313757985830307,0.2829656898975372,297.0356750488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678466796875,0.9877565503120422,0.4211349487304687,0.399006187915802,297.0505676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.167724609375,0.97315514087677,0.4003028571605682,0.2802173495292663,297.06756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16754150390625,0.9445427060127258,0.3672686517238617,0.348325252532959,297.1090393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.8176606297492981,0.2400403618812561,1.0837538242340088,285.1678771972656,284.95001220703125,295.0826416015625,290.1047668457031,295.0812683105469,297.1085510253906,285.1719970703125,1.0,0.522199809551239,1.0,1.0,0.0,1.0,-2.8746566772460938,2.874650001525879,6.636988928221399e-06,2.217198371887207,0.8841897249221802,0.8841897249221802,0.0,101.47525787353516,109.0,41332.71875,-0.0,1854.6995849609373,1.0,280.63446044921875,283.875732421875,293.0636291503906,295.6503295898437,293.1499938964844,293.1499938964844,280.95001220703125,35987.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729861974716187,1.0,0.0,0.0,3.040010452270508,3.040027379989624,6.16656734564458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5917.07421875,0.0,892.1253051757812,1895.4371337890625,0.0,3150.820556640625,0.7555468082427979,1.0,0.0,3.0,1.0,0.0
12328740,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8889445066452026,0.315037727355957,0.2841087579727173,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9851328730583192,0.4222209751605987,0.4000140428543091,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9703442454338074,0.4015533924102783,0.2810788750648498,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.941456973552704,0.3685605823993683,0.349531888961792,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.8161299228668213,0.2415423095226287,1.0904682874679563,285.3916320800781,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.1285095214844,285.3953857421875,1.0,0.5250790119171143,1.0,1.0,0.0,1.0,-2.8877956867218018,2.887789011001587,6.697506250930019e-06,2.227202177047729,0.8917869925498962,0.8917869925498962,0.0,103.11768341064452,112.0,40640.9140625,-0.0,1883.80615234375,1.0,280.9345397949219,284.1107788085937,293.1405334472656,295.6872863769531,293.1499938964844,293.1499938964844,281.25,35695.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635393977165222,1.0,0.0,0.0,3.050851345062256,3.050868272781372,6.210626679603592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.95703125,0.0,898.715576171875,1895.4371337890625,0.0,3062.2041015625,0.757689356803894,1.0,0.0,3.0,1.0,0.0
12328800,297.08380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3909912109375,0.8889445066452026,0.315037727355957,0.2841087579727173,297.0606994628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3916015625,0.9851328730583192,0.4222209751605987,0.4000140428543091,297.0753479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3915100097656,0.9703442454338074,0.4015533924102783,0.2810788750648498,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3913269042969,0.941456973552704,0.3685605823993683,0.349531888961792,297.12896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.8161299228668213,0.2415423095226287,1.0904682874679563,285.3916320800781,284.95001220703125,295.1499938964844,290.1767578125,295.14874267578125,297.1285095214844,285.3953857421875,1.0,0.5250790119171143,1.0,1.0,0.0,1.0,-2.8877956867218018,2.887789011001587,6.697506250930019e-06,2.227202177047729,0.8917869925498962,0.8917869925498962,0.0,103.11768341064452,112.0,40640.9140625,-0.0,1883.80615234375,1.0,280.9345397949219,284.1107788085937,293.1405334472656,295.6872863769531,293.1499938964844,293.1499938964844,281.25,35695.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635393977165222,1.0,0.0,0.0,3.050851345062256,3.050868272781372,6.210626679603592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.95703125,0.0,898.715576171875,1895.4371337890625,0.0,3062.2041015625,0.757689356803894,1.0,0.0,3.0,1.0,0.0
12328860,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.8858264684677124,0.3164833784103393,0.2854176163673401,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.9817980527877808,0.423513263463974,0.4012354612350464,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9667511582374572,0.4029922783374786,0.2820864915847778,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.9375566840171814,0.3700465261936188,0.3509396910667419,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.8140522241592407,0.2432026863098144,1.0979896783828735,285.6068725585937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.1475524902344,285.6102294921875,1.0,0.5284312963485718,1.0,1.0,0.0,1.0,-2.9027788639068604,2.902772188186645,6.766952083125943e-06,2.238654375076294,0.9021982550621032,0.9021982550621032,0.0,105.13565826416016,115.0,39968.64453125,-0.0,1918.015625,1.0,281.2348022460937,284.3376159667969,293.2103881835937,295.7186584472656,293.1499938964844,293.1499938964844,280.95001220703125,35422.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547104597091675,1.0,0.0,0.0,3.0719428062438965,3.071959972381592,6.296795618254691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.20263671875,0.0,913.5167236328124,1895.4371337890625,0.0,2979.407958984375,0.7621455788612366,1.0,0.0,3.0,1.0,0.0
12328920,297.1063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.60626220703125,0.8858264684677124,0.3164833784103393,0.2854176163673401,297.0846252441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.6068115234375,0.9817980527877808,0.423513263463974,0.4012354612350464,297.098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60675048828125,0.9667511582374572,0.4029922783374786,0.2820864915847778,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065979003906,0.9375566840171814,0.3700465261936188,0.3509396910667419,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055908203125,0.8140522241592407,0.2432026863098144,1.0979896783828735,285.6068725585937,284.95001220703125,295.21124267578125,290.24334716796875,295.21014404296875,297.1475524902344,285.6102294921875,1.0,0.5284312963485718,1.0,1.0,0.0,1.0,-2.9027788639068604,2.902772188186645,6.766952083125943e-06,2.238654375076294,0.9021982550621032,0.9021982550621032,0.0,105.13565826416016,115.0,39968.64453125,-0.0,1918.015625,1.0,281.2348022460937,284.3376159667969,293.2103881835937,295.7186584472656,293.1499938964844,293.1499938964844,280.95001220703125,35422.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8547104597091675,1.0,0.0,0.0,3.0719428062438965,3.071959972381592,6.296795618254691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6386.20263671875,0.0,913.5167236328124,1895.4371337890625,0.0,2979.407958984375,0.7621455788612366,1.0,0.0,3.0,1.0,0.0
12328980,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8785581588745117,0.3166366219520569,0.286085844039917,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.9744356870651244,0.4236669838428497,0.4018965661525726,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.9586233496665956,0.403169184923172,0.2826174199581146,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9289146065711976,0.3705226182937622,0.3518621027469635,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.8084867000579834,0.244156926870346,1.104032278060913,285.48016357421875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.15740966796875,285.47906494140625,1.0,0.5318151712417603,1.0,1.0,0.0,1.0,-2.9133989810943604,2.9133920669555664,6.81669007462915e-06,2.24690318107605,0.9083181619644164,0.9083181619644164,0.0,108.24217987060548,118.0,41603.62890625,-0.0,1950.7822265625,1.0,280.9634704589844,284.1806945800781,293.3694152832031,296.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716062307357788,1.0,0.0,0.0,3.0946044921875,3.094621658325196,6.390040994119772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.4814453125,0.0,931.4031982421876,1895.4371337890625,0.0,3137.877197265625,0.7671748399734497,1.0,0.0,3.0,1.0,0.0
