time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12329040,297.1130676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4804077148437,0.8785581588745117,0.3166366219520569,0.286085844039917,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4801940917969,0.9744356870651244,0.4236669838428497,0.4018965661525726,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.480224609375,0.9586233496665956,0.403169184923172,0.2826174199581146,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.9289146065711976,0.3705226182937622,0.3518621027469635,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48065185546875,0.8084867000579834,0.244156926870346,1.104032278060913,285.48016357421875,284.95001220703125,295.2655639648437,290.30377197265625,295.2645874023437,297.15740966796875,285.47906494140625,1.0,0.5318151712417603,1.0,1.0,0.0,1.0,-2.9133989810943604,2.9133920669555664,6.81669007462915e-06,2.24690318107605,0.9083181619644164,0.9083181619644164,0.0,108.24217987060548,118.0,41603.62890625,-0.0,1950.7822265625,1.0,280.9634704589844,284.1806945800781,293.3694152832031,296.05010986328125,293.1499938964844,293.1499938964844,280.6499938964844,35407.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716062307357788,1.0,0.0,0.0,3.0946044921875,3.094621658325196,6.390040994119772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6615.4814453125,0.0,931.4031982421876,1895.4371337890625,0.0,3137.877197265625,0.7671748399734497,1.0,0.0,3.0,1.0,0.0
12329100,297.1104431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.365478515625,0.8726181983947754,0.3161459267139435,0.2858912646770477,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.364013671875,0.9682387709617616,0.4231927692890167,0.4017060101032257,297.1045837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3642272949219,0.9518081545829772,0.4026816189289093,0.282472014427185,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3646240234375,0.9219271540641784,0.3702543973922729,0.3518514633178711,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3672790527344,0.8035253286361694,0.2442339658737182,1.105374455451965,285.3639221191406,284.95001220703125,295.28985595703125,290.3314208984375,295.2889404296875,297.1578369140625,285.3553161621094,1.0,0.5332491993904114,1.0,1.0,0.0,1.0,-2.9143669605255127,2.9143600463867188,6.8212234509701375e-06,2.2476511001586914,0.909969925880432,0.909969925880432,0.0,110.3413314819336,118.0,42833.1328125,-0.0,1962.8037109375,1.0,280.7186279296875,284.0394592285156,293.43231201171875,296.2486267089844,293.1499938964844,293.1499938964844,280.6499938964844,35449.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883544385433197,1.0,0.0,0.0,3.1048338413238525,3.104851007461548,6.432355235119758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6513.4931640625,0.0,939.8673095703124,1895.4371337890625,0.0,3249.787353515625,0.7694792747497559,1.0,0.0,3.0,1.0,0.0
12329160,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3106994628906,0.8657518625259399,0.3153663873672485,0.2853803634643554,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103942871094,0.9606983065605164,0.4224173426628113,0.401183933019638,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3104248046875,0.9436300992965698,0.4018909931182861,0.2820734679698944,297.1171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3105163574219,0.9139323830604552,0.3697032928466797,0.3515349924564361,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3110656738281,0.7975931763648987,0.2440693527460098,1.105549931526184,285.31036376953125,284.95001220703125,295.31207275390625,290.3572692871094,295.311279296875,297.1557312011719,285.3086242675781,1.0,0.5344449877738953,1.0,1.0,0.0,1.0,-2.912481546401977,2.912474632263184,6.812368155806325e-06,2.246182680130005,0.9117918014526368,0.9117918014526368,0.0,112.68429565429688,121.0,43199.36328125,-0.0,1971.333251953125,1.0,280.6644592285156,283.9855041503906,293.439453125,296.2455444335937,293.1499938964844,293.1499938964844,280.3500061035156,35501.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911586403846741,1.0,0.0,0.0,3.1136016845703125,3.113619089126587,6.468736160059052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6790.693359375,0.0,947.2612915039062,1895.4371337890625,0.0,3321.041259765625,0.7715047001838684,1.0,0.0,3.0,1.0,0.0
12329220,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8522923588752747,0.3133900761604309,0.2839332818984985,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.944615364074707,0.4203760921955108,0.3996254801750183,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9267706871032716,0.3998430967330932,0.2809121012687683,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8990591764450073,0.3681262135505676,0.3504055738449096,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7855715751647949,0.2432892173528671,1.1036970615386963,285.1298522949219,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1473693847656,285.1278076171875,1.0,0.5362118482589722,1.0,1.0,0.0,1.0,-2.903894186019897,2.9038872718811035,6.772056622139644e-06,2.239471673965454,0.9127755761146544,0.9127755761146544,0.0,117.39080810546876,124.0,44662.54296875,0.0,1980.50537109375,1.0,280.3642578125,283.7830505371094,293.47271728515625,296.3782958984375,293.1499938964844,293.1499938964844,280.04998779296875,35648.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073711037635804,1.0,0.0,0.0,3.127126932144165,3.1271443367004395,6.525057187900529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1474609375,0.0,959.1804809570312,1895.4371337890625,0.0,3472.190673828125,0.7746619582176208,1.0,0.0,3.0,1.0,0.0
12329280,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302490234375,0.8522923588752747,0.3133900761604309,0.2839332818984985,297.0760803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1298828125,0.944615364074707,0.4203760921955108,0.3996254801750183,297.08551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9267706871032716,0.3998430967330932,0.2809121012687683,297.10565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1300354003906,0.8990591764450073,0.3681262135505676,0.3504055738449096,297.14715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.13067626953125,0.7855715751647949,0.2432892173528671,1.1036970615386963,285.1298522949219,284.95001220703125,295.3500061035156,290.4031677246094,295.349365234375,297.1473693847656,285.1278076171875,1.0,0.5362118482589722,1.0,1.0,0.0,1.0,-2.903894186019897,2.9038872718811035,6.772056622139644e-06,2.239471673965454,0.9127755761146544,0.9127755761146544,0.0,117.39080810546876,124.0,44662.54296875,0.0,1980.50537109375,1.0,280.3642578125,283.7830505371094,293.47271728515625,296.3782958984375,293.1499938964844,293.1499938964844,280.04998779296875,35648.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073711037635804,1.0,0.0,0.0,3.127126932144165,3.1271443367004395,6.525057187900529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6950.1474609375,0.0,959.1804809570312,1895.4371337890625,0.0,3472.190673828125,0.7746619582176208,1.0,0.0,3.0,1.0,0.0
12329340,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8399581909179688,0.3110277354717254,0.2820868194103241,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9286426305770874,0.4178649485111236,0.3975651562213897,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9110541939735411,0.397347629070282,0.2793973684310913,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8856613039970398,0.3660946190357208,0.3487899899482727,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7741884589195251,0.2420625686645507,1.0996063947677612,284.9432678222656,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1356506347656,284.9410400390625,1.0,0.5372340679168701,1.0,1.0,0.0,1.0,-2.8905224800109863,2.8905158042907715,6.7095511440129485e-06,2.229033708572388,0.9112257957458496,0.9112257957458496,0.0,121.89860534667967,127.0,45995.4921875,0.0,1980.7574462890625,1.0,280.0641174316406,283.5772399902344,293.4967346191406,296.4885559082031,293.1499938964844,293.1499938964844,279.75,35830.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206477403640748,1.0,0.0,0.0,3.1339151859283447,3.1339328289031982,6.553416938004375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3662109375,0.0,965.892578125,1895.4371337890625,0.0,3595.135009765625,0.7763421535491943,1.0,0.0,3.0,1.0,0.0
12329400,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8399581909179688,0.3110277354717254,0.2820868194103241,297.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432983398437,0.9286426305770874,0.4178649485111236,0.3975651562213897,297.06890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.943359375,0.9110541939735411,0.397347629070282,0.2793973684310913,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9434509277344,0.8856613039970398,0.3660946190357208,0.3487899899482727,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7741884589195251,0.2420625686645507,1.0996063947677612,284.9432678222656,284.95001220703125,295.37847900390625,290.440673828125,295.3780212402344,297.1356506347656,284.9410400390625,1.0,0.5372340679168701,1.0,1.0,0.0,1.0,-2.8905224800109863,2.8905158042907715,6.7095511440129485e-06,2.229033708572388,0.9112257957458496,0.9112257957458496,0.0,121.89860534667967,127.0,45995.4921875,0.0,1980.7574462890625,1.0,280.0641174316406,283.5772399902344,293.4967346191406,296.4885559082031,293.1499938964844,293.1499938964844,279.75,35830.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206477403640748,1.0,0.0,0.0,3.1339151859283447,3.1339328289031982,6.553416938004375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7101.3662109375,0.0,965.892578125,1895.4371337890625,0.0,3595.135009765625,0.7763421535491943,1.0,0.0,3.0,1.0,0.0
12329460,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8288853168487549,0.3084137141704559,0.2799850404262543,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.9140254855155944,0.4150387942790985,0.3951723277568817,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8978580832481384,0.3945492506027221,0.2776465117931366,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8735259175300598,0.3637605905532837,0.3468541502952575,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7638412714004517,0.2405363619327545,1.0940004587173462,284.7528686523437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1224365234375,284.75048828125,1.0,0.5376682281494141,1.0,1.0,0.0,1.0,-2.873953342437744,2.8739466667175293,6.632531949435361e-06,2.216113805770874,0.907108724117279,0.907108724117279,0.0,126.10293579101562,130.0,47197.9296875,0.0,1974.261474609375,1.0,279.7640686035156,283.3699035644531,293.51593017578125,296.5857849121094,293.1499938964844,293.1499938964844,279.45001220703125,36037.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320492148399352,1.0,0.0,0.0,3.133029222488404,3.133046865463257,6.549711883963028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.59375,0.0,966.4986572265624,1895.4371337890625,0.0,3699.91015625,0.7763264179229736,1.0,0.0,3.0,1.0,0.0
12329520,297.0586853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7532958984375,0.8288853168487549,0.3084137141704559,0.2799850404262543,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7528991699219,0.9140254855155944,0.4150387942790985,0.3951723277568817,297.0513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7529602050781,0.8978580832481384,0.3945492506027221,0.2776465117931366,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7530517578125,0.8735259175300598,0.3637605905532837,0.3468541502952575,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7537841796875,0.7638412714004517,0.2405363619327545,1.0940004587173462,284.7528686523437,284.95001220703125,295.39666748046875,290.46905517578125,295.3964233398437,297.1224365234375,284.75048828125,1.0,0.5376682281494141,1.0,1.0,0.0,1.0,-2.873953342437744,2.8739466667175293,6.632531949435361e-06,2.216113805770874,0.907108724117279,0.907108724117279,0.0,126.10293579101562,130.0,47197.9296875,0.0,1974.261474609375,1.0,279.7640686035156,283.3699035644531,293.51593017578125,296.5857849121094,293.1499938964844,293.1499938964844,279.45001220703125,36037.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9320492148399352,1.0,0.0,0.0,3.133029222488404,3.133046865463257,6.549711883963028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7244.59375,0.0,966.4986572265624,1895.4371337890625,0.0,3699.91015625,0.7763264179229736,1.0,0.0,3.0,1.0,0.0
12329580,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.8187043070793152,0.3056122958660126,0.277696430683136,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.9015175700187684,0.4119769036769867,0.3925347328186035,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8861072063446045,0.3915230631828308,0.27572101354599,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8625749945640564,0.3612011671066284,0.3446834683418274,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7544834017753601,0.2387975007295608,1.087322473526001,284.5601806640625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1087646484375,284.5577392578125,1.0,0.5376532673835754,1.0,1.0,0.0,1.0,-2.8550844192504883,2.8550779819488525,6.545400538016111e-06,2.2014169692993164,0.9004058241844177,0.9004058241844177,0.0,130.02761840820312,133.0,48265.52734375,0.0,1962.7030029296875,1.0,279.4641418457031,283.16241455078125,293.5282287597656,296.6687927246094,293.1499938964844,293.1499938964844,279.1499938964844,36267.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422014951705932,1.0,0.0,0.0,3.123623371124268,3.123641014099121,6.51044501864817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.0537109375,0.0,960.2923583984376,1895.4371337890625,0.0,3792.443603515625,0.7744251489639282,1.0,0.0,3.0,1.0,0.0
12329640,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5606384277344,0.8187043070793152,0.3056122958660126,0.277696430683136,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602111816406,0.9015175700187684,0.4119769036769867,0.3925347328186035,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5602722167969,0.8861072063446045,0.3915230631828308,0.27572101354599,297.0594787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.56036376953125,0.8625749945640564,0.3612011671066284,0.3446834683418274,297.1084289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.56109619140625,0.7544834017753601,0.2387975007295608,1.087322473526001,284.5601806640625,284.95001220703125,295.4037475585937,290.48760986328125,295.4037170410156,297.1087646484375,284.5577392578125,1.0,0.5376532673835754,1.0,1.0,0.0,1.0,-2.8550844192504883,2.8550779819488525,6.545400538016111e-06,2.2014169692993164,0.9004058241844177,0.9004058241844177,0.0,130.02761840820312,133.0,48265.52734375,0.0,1962.7030029296875,1.0,279.4641418457031,283.16241455078125,293.5282287597656,296.6687927246094,293.1499938964844,293.1499938964844,279.1499938964844,36267.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9422014951705932,1.0,0.0,0.0,3.123623371124268,3.123641014099121,6.51044501864817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.0537109375,0.0,960.2923583984376,1895.4371337890625,0.0,3792.443603515625,0.7744251489639282,1.0,0.0,3.0,1.0,0.0
12329700,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.43115234375,0.813895583152771,0.304176926612854,0.2765263617038727,297.0186462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.4294128417969,0.8960174918174744,0.4103940427303314,0.3911696970462799,297.0254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.4296875,0.8806999325752258,0.3899616599082947,0.2747282683849334,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4301147460937,0.8575836420059204,0.3598710596561432,0.3435515463352203,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.43310546875,0.7502108812332153,0.2378802597522735,1.0837490558624268,284.4292907714844,284.95001220703125,295.4028625488281,290.4929504394531,295.4029541015625,297.10211181640625,284.4193725585937,1.0,0.5375213027000427,1.0,1.0,0.0,1.0,-2.845189332962036,2.8451828956604004,6.49993899060064e-06,2.193710327148437,0.8956802487373352,0.8956802487373352,0.0,131.8669891357422,133.0,49153.4765625,0.0,1955.6192626953125,1.0,279.21807861328125,283.01287841796875,293.549560546875,296.7943115234375,293.1499938964844,293.1499938964844,279.1499938964844,36395.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9486169219017028,1.0,0.0,0.0,3.115616798400879,3.1156342029571533,6.477111469394004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.62255859375,0.0,954.6046752929688,1895.4371337890625,0.0,3850.49365234375,0.772727370262146,1.0,0.0,3.0,1.0,0.0
12329760,297.0267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3670349121094,0.8089126348495483,0.3026613891124725,0.2752608358860016,297.0101318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666076660156,0.8904972672462463,0.4087252616882324,0.3897032439708709,297.01666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3666687011719,0.8752893805503845,0.3883123397827148,0.2736562490463257,297.0437316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.36676025390625,0.8526197075843811,0.35846146941185,0.3423277139663696,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.36749267578125,0.7459574341773987,0.2368995547294616,1.0798503160476685,284.3665771484375,284.95001220703125,295.3988952636719,290.4955444335937,295.39910888671875,297.09521484375,284.3641052246094,1.0,0.5372987389564514,1.0,1.0,0.0,1.0,-2.8344614505767822,2.8344547748565674,6.450866749219131e-06,2.1853718757629395,0.8911153674125671,0.8911153674125671,0.0,133.728271484375,136.0,49191.203125,0.0,1947.3349609375,1.0,279.1643371582031,282.95611572265625,293.5314025878906,296.7347412109375,293.1499938964844,293.1499938964844,279.45001220703125,36521.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9513804316520692,1.0,0.0,0.0,3.1047940254211426,3.104811429977417,6.432190389205061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6783.28857421875,0.0,946.65625,1895.4371337890625,0.0,3875.389892578125,0.7704429030418396,1.0,0.0,3.0,1.0,0.0
12329820,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.8015623688697815,0.3009913265705108,0.2734728157520294,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.8825632929801941,0.4066217839717865,0.3874508738517761,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179748535156,0.8676178455352783,0.3863557279109955,0.2720715403556824,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.8455822467803955,0.3567407131195068,0.3404751718044281,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.739920437335968,0.2357221096754074,1.0739266872406006,284.51806640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0903015136719,284.5198974609375,1.0,0.536990225315094,1.0,1.0,0.0,1.0,-2.818342447280884,2.818336009979248,6.377131740009645e-06,2.1726815700531006,0.8864848613739014,0.8864848613739014,0.0,136.46832275390625,139.0,47816.7734375,0.0,1934.707763671875,1.0,279.4366149902344,283.13623046875,293.451171875,296.49920654296875,293.1499938964844,293.1499938964844,279.75,36518.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397812485694884,1.0,0.0,0.0,3.0847585201263428,3.084775686264038,6.349443424369383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.875,0.0,930.5880737304688,1895.4371337890625,0.0,3770.455810546875,0.7659966349601746,1.0,0.0,3.0,1.0,0.0
12329880,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177001953125,0.8015623688697815,0.3009913265705108,0.2734728157520294,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180358886719,0.8825632929801941,0.4066217839717865,0.3874508738517761,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179748535156,0.8676178455352783,0.3863557279109955,0.2720715403556824,297.04022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5179138183594,0.8455822467803955,0.3567407131195068,0.3404751718044281,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5173034667969,0.739920437335968,0.2357221096754074,1.0739266872406006,284.51806640625,284.95001220703125,295.3812561035156,290.4921264648437,295.3817443847656,297.0903015136719,284.5198974609375,1.0,0.536990225315094,1.0,1.0,0.0,1.0,-2.818342447280884,2.818336009979248,6.377131740009645e-06,2.1726815700531006,0.8864848613739014,0.8864848613739014,0.0,136.46832275390625,139.0,47816.7734375,0.0,1934.707763671875,1.0,279.4366149902344,283.13623046875,293.451171875,296.49920654296875,293.1499938964844,293.1499938964844,279.75,36518.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9397812485694884,1.0,0.0,0.0,3.0847585201263428,3.084775686264038,6.349443424369383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.875,0.0,930.5880737304688,1895.4371337890625,0.0,3770.455810546875,0.7659966349601746,1.0,0.0,3.0,1.0,0.0
12329940,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7982270121574402,0.3006385266780853,0.2729884088039398,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8787389993667603,0.4058533608913421,0.3865354061126709,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8640313744544983,0.3857606947422027,0.2715167999267578,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8422934412956238,0.3562476336956024,0.3398358821868896,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.737228512763977,0.2355555295944214,1.0725001096725464,284.7024841308594,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.09600830078125,284.7046203613281,1.0,0.5374252200126648,1.0,1.0,0.0,1.0,-2.8135011196136475,2.813494682312012,6.354938705044333e-06,2.168810606002808,0.8846234679222107,0.8846234679222107,0.0,138.0467071533203,142.0,46432.9921875,0.0,1934.562744140625,1.0,279.7351379394531,283.3452453613281,293.42315673828125,296.3689270019531,293.1499938964844,293.1499938964844,280.04998779296875,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263864159584044,1.0,0.0,0.0,3.0692715644836426,3.069288730621338,6.285849849518854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.884765625,0.0,917.5737915039062,1895.4371337890625,0.0,3647.975341796875,0.7624425292015076,1.0,0.0,3.0,1.0,0.0
12330000,297.0380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7020874023437,0.7982270121574402,0.3006385266780853,0.2729884088039398,297.0174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.70245361328125,0.8787389993667603,0.4058533608913421,0.3865354061126709,297.02545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.702392578125,0.8640313744544983,0.3857606947422027,0.2715167999267578,297.0491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7023010253906,0.8422934412956238,0.3562476336956024,0.3398358821868896,297.0962219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7016296386719,0.737228512763977,0.2355555295944214,1.0725001096725464,284.7024841308594,284.95001220703125,295.3500061035156,290.4766540527344,295.35076904296875,297.09600830078125,284.7046203613281,1.0,0.5374252200126648,1.0,1.0,0.0,1.0,-2.8135011196136475,2.813494682312012,6.354938705044333e-06,2.168810606002808,0.8846234679222107,0.8846234679222107,0.0,138.0467071533203,142.0,46432.9921875,0.0,1934.562744140625,1.0,279.7351379394531,283.3452453613281,293.42315673828125,296.3689270019531,293.1499938964844,293.1499938964844,280.04998779296875,36401.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263864159584044,1.0,0.0,0.0,3.0692715644836426,3.069288730621338,6.285849849518854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.884765625,0.0,917.5737915039062,1895.4371337890625,0.0,3647.975341796875,0.7624425292015076,1.0,0.0,3.0,1.0,0.0
12330060,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7959091067314148,0.3007133901119232,0.2730654776096344,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8759443759918213,0.4056032001972198,0.3862904906272888,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8614482879638672,0.3856532871723175,0.2714404463768005,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8399561047554016,0.3562345802783966,0.3398207128047943,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7354892492294312,0.2358226776123047,1.073713779449463,284.8847045898437,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1053466796875,284.8865966796875,1.0,0.5386037230491638,1.0,1.0,0.0,1.0,-2.814645290374756,2.81463885307312,6.360111910908017e-06,2.169694185256958,0.8851858973503113,0.8851858973503113,0.0,139.6059112548828,145.0,45082.40625,-0.0,1943.8741455078125,1.0,280.0348815917969,283.5506286621094,293.4023742675781,296.26373291015625,293.1499938964844,293.1499938964844,280.3500061035156,36228.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146130084991456,1.0,0.0,0.0,3.060251235961914,3.0602681636810303,6.248956196941435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.18798828125,0.0,909.3978881835938,1895.4371337890625,0.0,3539.363525390625,0.7602740526199341,1.0,0.0,3.0,1.0,0.0
12330120,297.0527648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7959091067314148,0.3007133901119232,0.2730654776096344,297.03155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8759443759918213,0.4056032001972198,0.3862904906272888,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846435546875,0.8614482879638672,0.3856532871723175,0.2714404463768005,297.0616760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8399561047554016,0.3562345802783966,0.3398207128047943,297.1055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.7354892492294312,0.2358226776123047,1.073713779449463,284.8847045898437,284.95001220703125,295.3074951171875,290.4504699707031,295.30841064453125,297.1053466796875,284.8865966796875,1.0,0.5386037230491638,1.0,1.0,0.0,1.0,-2.814645290374756,2.81463885307312,6.360111910908017e-06,2.169694185256958,0.8851858973503113,0.8851858973503113,0.0,139.6059112548828,145.0,45082.40625,-0.0,1943.8741455078125,1.0,280.0348815917969,283.5506286621094,293.4023742675781,296.26373291015625,293.1499938964844,293.1499938964844,280.3500061035156,36228.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146130084991456,1.0,0.0,0.0,3.060251235961914,3.0602681636810303,6.248956196941435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6311.18798828125,0.0,909.3978881835938,1895.4371337890625,0.0,3539.363525390625,0.7602740526199341,1.0,0.0,3.0,1.0,0.0
12330180,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7930998802185059,0.3008531928062439,0.2732504606246948,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8726486563682556,0.4054738879203796,0.3862214386463165,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8583770990371704,0.3856457769870758,0.2714769840240478,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8371717929840088,0.3563219010829925,0.3399597108364105,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7333880066871643,0.2361696511507034,1.0755579471588137,285.0584716796875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1143493652344,285.0599670410156,1.0,0.5402501821517944,1.0,1.0,0.0,1.0,-2.817211389541626,2.8172049522399902,6.37185030427645e-06,2.171734571456909,0.8880100846290588,0.8880100846290588,0.0,141.6436767578125,148.0,43734.41796875,-0.0,1957.77099609375,1.0,280.33477783203125,283.7477111816406,293.3726501464844,296.1536865234375,293.1499938964844,293.1499938964844,280.6499938964844,36031.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038989543914796,1.0,0.0,0.0,3.0586416721343994,3.058658599853516,6.242384529286937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.529296875,0.0,906.8991088867188,1895.4371337890625,0.0,3439.900390625,0.7597318887710571,1.0,0.0,3.0,1.0,0.0
12330240,297.0663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.7930998802185059,0.3008531928062439,0.2732504606246948,297.04510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0584411621094,0.8726486563682556,0.4054738879203796,0.3862214386463165,297.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05841064453125,0.8583770990371704,0.3856457769870758,0.2714769840240478,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583190917969,0.8371717929840088,0.3563219010829925,0.3399597108364105,297.11456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0578308105469,0.7333880066871643,0.2361696511507034,1.0755579471588137,285.0584716796875,284.95001220703125,295.2569580078125,290.4158630371094,295.258056640625,297.1143493652344,285.0599670410156,1.0,0.5402501821517944,1.0,1.0,0.0,1.0,-2.817211389541626,2.8172049522399902,6.37185030427645e-06,2.171734571456909,0.8880100846290588,0.8880100846290588,0.0,141.6436767578125,148.0,43734.41796875,-0.0,1957.77099609375,1.0,280.33477783203125,283.7477111816406,293.3726501464844,296.1536865234375,293.1499938964844,293.1499938964844,280.6499938964844,36031.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9038989543914796,1.0,0.0,0.0,3.0586416721343994,3.058658599853516,6.242384529286937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6182.529296875,0.0,906.8991088867188,1895.4371337890625,0.0,3439.900390625,0.7597318887710571,1.0,0.0,3.0,1.0,0.0
12330300,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1725769042969,0.7914547324180603,0.3009147644042969,0.2733337879180908,297.05126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17413330078125,0.8707633018493652,0.4054144620895386,0.3861940503120422,297.0598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.17388916015625,0.8566097021102905,0.3856412470340729,0.2714944183826446,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8355657458305359,0.3563672006130218,0.340034008026123,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1708679199219,0.7321525812149048,0.2363431453704834,1.0765129327774048,285.1742553710937,284.95001220703125,295.2288513183594,290.39556884765625,295.2300109863281,297.1183776855469,285.1829833984375,1.0,0.5411825180053711,1.0,1.0,0.0,1.0,-2.818536758422852,2.818530321121216,6.377953468472697e-06,2.172805070877075,0.890609622001648,0.890609622001648,0.0,142.83755493164062,148.0,42656.5546875,-0.0,1965.6373291015625,1.0,280.57958984375,283.8873291015625,293.333984375,296.0069580078125,293.1499938964844,293.1499938964844,280.6499938964844,35925.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8969016075134277,1.0,0.0,0.0,3.0605309009552,3.0605478286743164,6.250098181226349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6296.9580078125,0.0,907.7156372070312,1895.4371337890625,0.0,3374.68603515625,0.7600759863853455,1.0,0.0,3.0,1.0,0.0
12330360,297.0785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.22271728515625,0.7899234890937805,0.301029771566391,0.2734858989715576,297.0575866699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2229309082031,0.8689855933189392,0.4054096043109894,0.3862369954586029,297.066162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.8549525737762451,0.3856928050518036,0.2715672254562378,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22283935546875,0.8340527415275574,0.3564594686031341,0.3401684761047363,297.12274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22247314453125,0.730993390083313,0.2365491092205047,1.0776530504226685,285.22296142578125,284.95001220703125,295.1988830566406,290.37335205078125,295.2001342773437,297.12255859375,285.2240905761719,1.0,0.5421868562698364,1.0,1.0,0.0,1.0,-2.820389986038208,2.8203835487365723,6.38644996797666e-06,2.1742820739746094,0.8929651379585266,0.8929651379585266,0.0,144.03746032714844,151.0,42381.36328125,-0.0,1974.3916015625,1.0,280.6347961425781,283.9361572265625,293.3319702148437,296.0328369140625,293.1499938964844,293.1499938964844,280.95001220703125,35828.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893517255783081,1.0,0.0,0.0,3.064660787582397,3.0646777153015137,6.266977266022877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.34912109375,0.0,910.34228515625,1895.4371337890625,0.0,3343.08447265625,0.7608858346939087,1.0,0.0,3.0,1.0,0.0
12330420,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.7865540385246277,0.3012273907661438,0.2737520635128021,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.8651421666145325,0.4053829312324524,0.386302500963211,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.8513553738594055,0.3857683539390564,0.2716884911060333,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.8307578563690186,0.356624037027359,0.3404159843921661,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.7284284830093384,0.2369356751441955,1.079846978187561,285.3788146972656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1297912597656,285.37957763671875,1.0,0.5442995429039001,1.0,1.0,0.0,1.0,-2.823868751525879,2.823862314224243,6.40249118077918e-06,2.177090167999268,0.8999402523040771,0.8999402523040771,0.0,146.6683349609375,154.0,41017.9375,-0.0,1992.675537109375,1.0,280.9349670410156,284.1167297363281,293.2818298339844,295.9016418457031,293.1499938964844,293.1499938964844,281.25,35631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025050163269,1.0,0.0,0.0,3.078052043914795,3.0780692100524902,6.321865839709062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.474609375,0.0,919.6591796875,1895.4371337890625,0.0,3244.92333984375,0.7636952996253967,1.0,0.0,3.0,1.0,0.0
12330480,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3786315917969,0.7865540385246277,0.3012273907661438,0.2737520635128021,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3788146972656,0.8651421666145325,0.4053829312324524,0.386302500963211,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787841796875,0.8513553738594055,0.3857683539390564,0.2716884911060333,297.09429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3787536621094,0.8307578563690186,0.356624037027359,0.3404159843921661,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3784484863281,0.7284284830093384,0.2369356751441955,1.079846978187561,285.3788146972656,284.95001220703125,295.1337890625,290.323486328125,295.1351318359375,297.1297912597656,285.37957763671875,1.0,0.5442995429039001,1.0,1.0,0.0,1.0,-2.823868751525879,2.823862314224243,6.40249118077918e-06,2.177090167999268,0.8999402523040771,0.8999402523040771,0.0,146.6683349609375,154.0,41017.9375,-0.0,1992.675537109375,1.0,280.9349670410156,284.1167297363281,293.2818298339844,295.9016418457031,293.1499938964844,293.1499938964844,281.25,35631.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883025050163269,1.0,0.0,0.0,3.078052043914795,3.0780692100524902,6.321865839709062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.474609375,0.0,919.6591796875,1895.4371337890625,0.0,3244.92333984375,0.7636952996253967,1.0,0.0,3.0,1.0,0.0
12330540,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.7831106185913086,0.3014377057552337,0.2740364074707031,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.8612467646598816,0.4053802490234375,0.3863987624645233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.847705602645874,0.385859876871109,0.2718260884284973,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8273929357528687,0.3568039536476135,0.3406863212585449,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7257751822471619,0.2373158484697342,1.0820519924163818,285.5270690917969,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1360778808594,285.5274963378906,1.0,0.5465139746665955,1.0,1.0,0.0,1.0,-2.8274667263031006,2.827460289001465,6.419149940484203e-06,2.180016040802002,0.9088413715362548,0.9088413715362548,0.0,149.453857421875,142.0,39639.5703125,-0.0,2011.9423828125,1.0,281.2352294921875,284.2904968261719,293.2236328125,295.7613830566406,293.1499938964844,293.1499938964844,280.95001220703125,35449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872186541557312,1.0,0.0,0.0,3.098262548446656,3.0982797145843506,6.405156796063238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.16845703125,0.0,934.5911254882812,1895.4371337890625,0.0,3143.32080078125,0.7680488228797913,1.0,0.0,3.0,1.0,0.0
12330600,297.0990600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5269470214844,0.7831106185913086,0.3014377057552337,0.2740364074707031,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.8612467646598816,0.4053802490234375,0.3863987624645233,297.0873718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.52703857421875,0.847705602645874,0.385859876871109,0.2718260884284973,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5270080566406,0.8273929357528687,0.3568039536476135,0.3406863212585449,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5267944335937,0.7257751822471619,0.2373158484697342,1.0820519924163818,285.5270690917969,284.95001220703125,295.06207275390625,290.2667541503906,295.0635681152344,297.1360778808594,285.5274963378906,1.0,0.5465139746665955,1.0,1.0,0.0,1.0,-2.8274667263031006,2.827460289001465,6.419149940484203e-06,2.180016040802002,0.9088413715362548,0.9088413715362548,0.0,149.453857421875,142.0,39639.5703125,-0.0,2011.9423828125,1.0,281.2352294921875,284.2904968261719,293.2236328125,295.7613830566406,293.1499938964844,293.1499938964844,280.95001220703125,35449.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872186541557312,1.0,0.0,0.0,3.098262548446656,3.0982797145843506,6.405156796063238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6371.16845703125,0.0,934.5911254882812,1895.4371337890625,0.0,3143.32080078125,0.7680488228797913,1.0,0.0,3.0,1.0,0.0
12330660,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7857374548912048,0.300271987915039,0.2733496427536011,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.8641340732574463,0.4041125178337097,0.3855519294738769,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8504462242126465,0.3845778405666351,0.2712137997150421,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.8301035761833191,0.3558410406112671,0.3400847315788269,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7283136248588562,0.2368621230125427,1.0809811353683472,285.3275451660156,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1335144042969,285.3232421875,1.0,0.5439426898956299,1.0,1.0,0.0,1.0,-2.822894096374512,2.822887659072876,6.399125140887918e-06,2.176819324493408,0.9124423265457152,0.9124423265457152,0.0,146.94944763183594,130.0,40487.57421875,-0.0,1992.438720703125,1.0,280.963134765625,284.0758361816406,293.25250244140625,295.9145812988281,293.1499938964844,293.1499938964844,280.6499938964844,35516.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856545686721802,1.0,0.0,0.0,3.1170132160186768,3.117030620574951,6.482919161499012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.81005859375,0.0,950.120849609375,1895.4371337890625,0.0,3269.546875,0.7722817659378052,1.0,0.0,3.0,1.0,0.0
12330720,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3283386230469,0.7857374548912048,0.300271987915039,0.2733496427536011,297.0751342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3276062011719,0.8641340732574463,0.4041125178337097,0.3855519294738769,297.08233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3277282714844,0.8504462242126465,0.3845778405666351,0.2712137997150421,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3279113769531,0.8301035761833191,0.3558410406112671,0.3400847315788269,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3291015625,0.7283136248588562,0.2368621230125427,1.0809811353683472,285.3275451660156,284.95001220703125,294.9843139648437,290.20367431640625,294.98590087890625,297.1335144042969,285.3232421875,1.0,0.5439426898956299,1.0,1.0,0.0,1.0,-2.822894096374512,2.822887659072876,6.399125140887918e-06,2.176819324493408,0.9124423265457152,0.9124423265457152,0.0,146.94944763183594,130.0,40487.57421875,-0.0,1992.438720703125,1.0,280.963134765625,284.0758361816406,293.25250244140625,295.9145812988281,293.1499938964844,293.1499938964844,280.6499938964844,35516.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856545686721802,1.0,0.0,0.0,3.1170132160186768,3.117030620574951,6.482919161499012e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.81005859375,0.0,950.120849609375,1895.4371337890625,0.0,3269.546875,0.7722817659378052,1.0,0.0,3.0,1.0,0.0
12330780,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7901462912559509,0.2976595759391784,0.2711120843887329,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8693864345550537,0.4013668596744537,0.3830964863300323,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8553426861763,0.381784588098526,0.2693656086921692,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8348679542541504,0.3535065054893493,0.3379952311515808,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7324428558349609,0.2353056222200393,1.074304223060608,285.08447265625,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.120361328125,285.0794982910156,1.0,0.5381283760070801,1.0,1.0,0.0,1.0,-2.8045077323913574,2.804501533508301,6.316505732684163e-06,2.162855625152588,0.912413775920868,0.912413775920868,0.0,141.7559356689453,118.0,41244.94140625,-0.0,1937.97412109375,1.0,280.6641540527344,283.8235168457031,293.1980285644531,295.93218994140625,293.1499938964844,293.1499938964844,280.3500061035156,35691.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013537764549256,1.0,0.0,0.0,3.12911057472229,3.129128217697144,6.53333870559436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.5087890625,0.0,961.0747680664062,1895.4371337890625,0.0,3416.200439453125,0.7751392722129822,1.0,0.0,3.0,1.0,0.0
12330840,297.0748596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.7901462912559509,0.2976595759391784,0.2711120843887329,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08453369140625,0.8693864345550537,0.4013668596744537,0.3830964863300323,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08465576171875,0.8553426861763,0.381784588098526,0.2693656086921692,297.0824279785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0848693847656,0.8348679542541504,0.3535065054893493,0.3379952311515808,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.7324428558349609,0.2353056222200393,1.074304223060608,285.08447265625,284.95001220703125,294.9009094238281,290.13482666015625,294.90264892578125,297.120361328125,285.0794982910156,1.0,0.5381283760070801,1.0,1.0,0.0,1.0,-2.8045077323913574,2.804501533508301,6.316505732684163e-06,2.162855625152588,0.912413775920868,0.912413775920868,0.0,141.7559356689453,118.0,41244.94140625,-0.0,1937.97412109375,1.0,280.6641540527344,283.8235168457031,293.1980285644531,295.93218994140625,293.1499938964844,293.1499938964844,280.3500061035156,35691.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9013537764549256,1.0,0.0,0.0,3.12911057472229,3.129128217697144,6.53333870559436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6578.5087890625,0.0,961.0747680664062,1895.4371337890625,0.0,3416.200439453125,0.7751392722129822,1.0,0.0,3.0,1.0,0.0
