time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12330900,297.0635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.7931939363479614,0.2960800230503082,0.269679307937622,297.0459899902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253845214844,0.8729987740516663,0.3996705114841461,0.381495714187622,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9257202148437,0.8587327003479004,0.3800797760486603,0.2681744396686554,297.0717163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.8381043672561646,0.3520293831825256,0.3365935683250427,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.7351614832878113,0.2342514246702194,1.0694655179977417,284.9252014160156,284.95001220703125,294.8572692871094,290.098388671875,294.85906982421875,297.11163330078125,284.9124450683594,1.0,0.5342937111854553,1.0,1.0,0.0,1.0,-2.791934013366699,2.7919278144836426,6.260144346015295e-06,2.1532278060913086,0.9107118844985962,0.9107118844985962,0.0,138.37489318847656,118.0,41973.28515625,-0.0,1901.9200439453125,1.0,280.417724609375,283.6485595703125,293.1763916015625,296.0046081542969,293.1499938964844,293.1499938964844,280.3500061035156,35805.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9098621606826782,1.0,0.0,0.0,3.132192373275757,3.1322100162506104,6.546213739966333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6412.34521484375,0.0,964.3250732421876,1895.4371337890625,0.0,3495.324462890625,0.7759090065956116,1.0,0.0,3.0,1.0,0.0
12330960,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8332214355469,0.7966301441192627,0.2943291068077087,0.2680397629737854,297.0333557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83233642578125,0.8770979046821594,0.3977729976177215,0.3796534240245819,297.0383605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324890136719,0.8625881671905518,0.378180056810379,0.2668069899082184,297.0597839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8326721191406,0.8417655825614929,0.3503616154193878,0.3349639475345611,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8341369628906,0.7381940484046936,0.233027383685112,1.0636955499649048,284.832275390625,284.95001220703125,294.8124084472656,290.06072998046875,294.81427001953125,297.1016845703125,284.8270263671875,1.0,0.5299484729766846,1.0,1.0,0.0,1.0,-2.77721643447876,2.777210235595703,6.19445336269564e-06,2.141940116882324,0.9089492559432985,0.9089492559432985,0.0,134.64662170410156,106.0,41843.3984375,-0.0,1861.18310546875,1.0,280.3641357421875,283.56573486328125,293.1116638183594,295.8903503417969,293.1499938964844,293.1499938964844,280.04998779296875,35924.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9138584733009338,1.0,0.0,0.0,3.132598161697388,3.132615804672241,6.547910516019328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6632.06787109375,0.0,965.41748046875,1895.4371337890625,0.0,3532.376708984375,0.776122510433197,1.0,0.0,3.0,1.0,0.0
12331020,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.8055651783943176,0.2906126081943512,0.2645189464092254,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.8876559138298035,0.3936700820922851,0.3756187856197357,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8726158142089844,0.3740999102592468,0.263835996389389,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57733154296875,0.8512229323387146,0.3467286825180053,0.3313629925251007,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.745952844619751,0.2302913814783096,1.0505523681640625,284.576904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.080810546875,284.5715637207031,1.0,0.5200899243354797,1.0,1.0,0.0,1.0,-2.7444467544555664,2.744440793991089,6.049328021617839e-06,2.11675763130188,0.9020549058914183,0.9020549058914183,0.0,126.12935638427734,94.0,42300.45703125,-0.0,1770.891845703125,1.0,280.0641174316406,283.3073425292969,293.0197448730469,295.8288879394531,293.1499938964844,293.1499938964844,279.75,36199.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923539936542511,1.0,0.0,0.0,3.125894546508789,3.1259119510650635,6.519915132230381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.92138671875,0.0,961.7086791992188,1895.4371337890625,0.0,3621.79052734375,0.7748637795448303,1.0,0.0,3.0,1.0,0.0
12331080,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.577880859375,0.8055651783943176,0.2906126081943512,0.2645189464092254,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5769958496094,0.8876559138298035,0.3936700820922851,0.3756187856197357,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5771179199219,0.8726158142089844,0.3740999102592468,0.263835996389389,297.0351867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.57733154296875,0.8512229323387146,0.3467286825180053,0.3313629925251007,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.57879638671875,0.745952844619751,0.2302913814783096,1.0505523681640625,284.576904296875,284.95001220703125,294.71929931640625,289.9818725585937,294.7212219238281,297.080810546875,284.5715637207031,1.0,0.5200899243354797,1.0,1.0,0.0,1.0,-2.7444467544555664,2.744440793991089,6.049328021617839e-06,2.11675763130188,0.9020549058914183,0.9020549058914183,0.0,126.12935638427734,94.0,42300.45703125,-0.0,1770.891845703125,1.0,280.0641174316406,283.3073425292969,293.0197448730469,295.8288879394531,293.1499938964844,293.1499938964844,279.75,36199.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923539936542511,1.0,0.0,0.0,3.125894546508789,3.1259119510650635,6.519915132230381e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6673.92138671875,0.0,961.7086791992188,1895.4371337890625,0.0,3621.79052734375,0.7748637795448303,1.0,0.0,3.0,1.0,0.0
12331140,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.8167653679847717,0.2866578698158264,0.2607263028621673,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.90141361951828,0.3892306685447693,0.3712002635002136,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.8858494758605957,0.3697102963924408,0.260601282119751,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8637427091598511,0.3427730500698089,0.3273921608924866,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.7561939358711243,0.2272582650184631,1.0357626676559448,284.32196044921875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0595703125,284.316650390625,1.0,0.5090206861495972,1.0,1.0,0.0,1.0,-2.708148717880249,2.7081427574157715,5.890523425478023e-06,2.088834524154663,0.8917623162269592,0.8917623162269592,0.0,116.64318084716795,82.0,42626.82421875,-0.0,1672.94384765625,1.0,279.7643127441406,283.05145263671875,292.92742919921875,295.7582397460937,293.1499938964844,293.1499938964844,280.04998779296875,36514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313519597053528,1.0,0.0,0.0,3.10752534866333,3.1075427532196045,6.443513029807946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.66796875,0.0,948.814697265625,1895.4371337890625,0.0,3693.527099609375,0.7710363864898682,1.0,0.0,3.0,1.0,0.0
12331200,297.0033264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.32293701171875,0.8167653679847717,0.2866578698158264,0.2607263028621673,296.9814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.322021484375,0.90141361951828,0.3892306685447693,0.3712002635002136,296.9859313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.3221740722656,0.8858494758605957,0.3697102963924408,0.260601282119751,297.010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3223876953125,0.8637427091598511,0.3427730500698089,0.3273921608924866,297.0590515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.3238525390625,0.7561939358711243,0.2272582650184631,1.0357626676559448,284.32196044921875,284.95001220703125,294.6220092773437,289.8988342285156,294.6240539550781,297.0595703125,284.316650390625,1.0,0.5090206861495972,1.0,1.0,0.0,1.0,-2.708148717880249,2.7081427574157715,5.890523425478023e-06,2.088834524154663,0.8917623162269592,0.8917623162269592,0.0,116.64318084716795,82.0,42626.82421875,-0.0,1672.94384765625,1.0,279.7643127441406,283.05145263671875,292.92742919921875,295.7582397460937,293.1499938964844,293.1499938964844,280.04998779296875,36514.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313519597053528,1.0,0.0,0.0,3.10752534866333,3.1075427532196045,6.443513029807946e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6075.66796875,0.0,948.814697265625,1895.4371337890625,0.0,3693.527099609375,0.7710363864898682,1.0,0.0,3.0,1.0,0.0
12331260,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.8332895040512085,0.2838900685310364,0.2574900388717651,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.9237354397773744,0.3858096599578857,0.3672263920307159,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.9061298966407776,0.3664586544036865,0.25775808095932,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.8830714225769043,0.3397170007228851,0.3237975537776947,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.7722436189651489,0.2248394787311554,1.021965265274048,284.42047119140625,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.046875,284.4200439453125,1.0,0.4973353743553161,1.0,1.0,0.0,1.0,-2.675157070159912,2.6751513481140137,5.7477700465824455e-06,2.063336133956909,0.885464608669281,0.885464608669281,0.0,105.7668228149414,70.0,40733.1953125,-0.0,1575.737060546875,1.0,280.03668212890625,283.1900634765625,292.74969482421875,295.39190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36580.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152912497520448,1.0,0.0,0.0,3.085310459136963,3.085327625274658,6.351716024255438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.45654296875,0.0,931.4209594726562,1895.4371337890625,0.0,3545.641357421875,0.7661669850349426,1.0,0.0,3.0,1.0,0.0
12331320,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.8332895040512085,0.2838900685310364,0.2574900388717651,296.9689636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.42047119140625,0.9237354397773744,0.3858096599578857,0.3672263920307159,296.9745788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.9061298966407776,0.3664586544036865,0.25775808095932,296.9979553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.8830714225769043,0.3397170007228851,0.3237975537776947,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4205017089844,0.7722436189651489,0.2248394787311554,1.021965265274048,284.42047119140625,284.95001220703125,294.52105712890625,289.8121337890625,294.523193359375,297.046875,284.4200439453125,1.0,0.4973353743553161,1.0,1.0,0.0,1.0,-2.675157070159912,2.6751513481140137,5.7477700465824455e-06,2.063336133956909,0.885464608669281,0.885464608669281,0.0,105.7668228149414,70.0,40733.1953125,-0.0,1575.737060546875,1.0,280.03668212890625,283.1900634765625,292.74969482421875,295.39190673828125,293.1499938964844,293.1499938964844,280.3500061035156,36580.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9152912497520448,1.0,0.0,0.0,3.085310459136963,3.085327625274658,6.351716024255438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5843.45654296875,0.0,931.4209594726562,1895.4371337890625,0.0,3545.641357421875,0.7661669850349426,1.0,0.0,3.0,1.0,0.0
12331380,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.8608903884887695,0.282379537820816,0.2554835081100464,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.9599414467811584,0.3836292624473572,0.3644798696041107,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.94227135181427,0.3644865751266479,0.2558726668357849,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.9152500629425048,0.3377999067306518,0.3213136792182922,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.7990918159484863,0.2233448028564453,1.012201905250549,284.55841064453125,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.044921875,284.5585327148437,1.0,0.4858572483062744,1.0,1.0,0.0,1.0,-2.6524548530578613,2.652449131011963,5.650720595440362e-06,2.045870304107666,0.881359875202179,0.881359875202179,0.0,93.44734191894533,58.0,38868.1171875,-0.0,1488.28271484375,1.0,280.3351135253906,283.363037109375,292.6383972167969,295.14453125,293.1499938964844,293.1499938964844,280.6499938964844,36531.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955512642860413,1.0,0.0,0.0,3.065068244934082,3.0650854110717773,6.268644483498065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.69384765625,0.0,915.0819702148438,1895.4371337890625,0.0,3362.081298828125,0.761616587638855,1.0,0.0,3.0,1.0,0.0
12331440,296.99920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583190917969,0.8608903884887695,0.282379537820816,0.2554835081100464,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.9599414467811584,0.3836292624473572,0.3644798696041107,296.9771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.55841064453125,0.94227135181427,0.3644865751266479,0.2558726668357849,296.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5583801269531,0.9152500629425048,0.3377999067306518,0.3213136792182922,297.0449523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.5582275390625,0.7990918159484863,0.2233448028564453,1.012201905250549,284.55841064453125,284.95001220703125,294.4169006347656,289.7222595214844,294.41912841796875,297.044921875,284.5585327148437,1.0,0.4858572483062744,1.0,1.0,0.0,1.0,-2.6524548530578613,2.652449131011963,5.650720595440362e-06,2.045870304107666,0.881359875202179,0.881359875202179,0.0,93.44734191894533,58.0,38868.1171875,-0.0,1488.28271484375,1.0,280.3351135253906,283.363037109375,292.6383972167969,295.14453125,293.1499938964844,293.1499938964844,280.6499938964844,36531.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8955512642860413,1.0,0.0,0.0,3.065068244934082,3.0650854110717773,6.268644483498065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5668.69384765625,0.0,915.0819702148438,1895.4371337890625,0.0,3362.081298828125,0.761616587638855,1.0,0.0,3.0,1.0,0.0
12331500,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6599426269531,0.8799685835838318,0.2818389236927032,0.2547067999839782,296.97314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6615295410156,0.980429232120514,0.3827802240848541,0.3633665740489959,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66131591796875,0.9647737741470336,0.3637319207191467,0.2551168501377105,297.0005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.66094970703125,0.9386708736419678,0.3370698094367981,0.3203163146972656,297.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6582946777344,0.8164581060409546,0.2228106409311294,1.0083717107772827,284.6616516113281,284.95001220703125,294.3638000488281,289.67633056640625,294.3660583496094,297.0461730957031,284.6700439453125,1.0,0.4802533686161041,1.0,1.0,0.0,1.0,-2.643472194671631,2.6434667110443115,5.612639597529778e-06,2.039003610610962,0.8804105520248413,0.8804105520248413,0.0,87.1309585571289,58.0,37576.37890625,-0.0,1447.57666015625,1.0,280.5796813964844,283.4957275390625,292.5720520019531,294.9525756835937,293.1499938964844,293.1499938964844,280.6499938964844,36478.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841679692268372,1.0,0.0,0.0,3.0561840534210205,3.0562009811401367,6.232356781765702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5750.5576171875,0.0,907.778564453125,1895.4371337890625,0.0,3255.627685546875,0.7596126198768616,1.0,0.0,3.0,1.0,0.0
12331560,297.0087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.700927734375,0.9030905365943908,0.2814371883869171,0.2540942430496216,296.9775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010498046875,0.9990000128746032,0.3820932507514953,0.3616229891777038,296.9853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7010192871094,0.9874415397644044,0.3631252646446228,0.2544954121112823,297.0041809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.70098876953125,0.9647996425628662,0.3364818096160888,0.319488376379013,297.0488586425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7008056640625,0.8357893228530884,0.2224055826663971,1.0052441358566284,284.7010498046875,284.95001220703125,294.3100891113281,289.6297912597656,294.3123779296875,297.0487365722656,284.7011108398437,1.0,0.4747080206871032,1.0,1.0,0.0,1.0,-2.634922504425049,2.634917020797729,5.57695148017956e-06,2.032681941986084,0.8791937828063965,0.8791937828063965,0.0,80.91842651367188,76.0,37073.15625,-0.0,1408.296142578125,1.0,280.6347961425781,283.538330078125,292.5484924316406,294.93963623046875,293.1499938964844,293.1499938964844,280.95001220703125,36420.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8768987059593201,1.0,0.0,0.0,3.048945188522339,3.048962116241455,6.202868689797469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5511.86083984375,0.0,901.7642822265624,1895.4371337890625,0.0,3187.51025390625,0.7579241394996643,1.0,0.0,3.0,1.0,0.0
12331620,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9063435792922974,0.2806966006755829,0.253368467092514,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.3816518485546112,0.3574678897857666,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9900647401809692,0.3620222806930542,0.2536634504795074,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9679365754127502,0.3354279994964599,0.3184137940406799,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8383325934410095,0.221739187836647,1.001850724220276,284.8412170410156,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0547790527344,284.8410949707031,1.0,0.4731927514076233,1.0,1.0,0.0,1.0,-2.6242144107818604,2.624208927154541,5.527209395950194e-06,2.022210121154785,0.8788572549819946,0.8788572549819946,0.0,79.54155731201172,94.0,35330.16015625,-0.0,1387.1397705078125,1.0,280.9345092773437,283.7108764648437,292.4579162597656,294.74127197265625,293.1499938964844,293.1499938964844,281.25,36275.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591781258583069,1.0,0.0,0.0,3.038210153579712,3.038227081298828,6.159265808491909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.37158203125,0.0,892.5276489257812,1895.4371337890625,0.0,3021.296875,0.7553984522819519,1.0,0.0,3.0,1.0,0.0
12331680,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.841064453125,0.9063435792922974,0.2806966006755829,0.253368467092514,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8412170410156,0.9990000128746032,0.3816518485546112,0.3574678897857666,296.9951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411865234375,0.9900647401809692,0.3620222806930542,0.2536634504795074,297.01202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8411560058594,0.9679365754127502,0.3354279994964599,0.3184137940406799,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8383325934410095,0.221739187836647,1.001850724220276,284.8412170410156,284.95001220703125,294.2010192871094,289.53521728515625,294.203369140625,297.0547790527344,284.8410949707031,1.0,0.4731927514076233,1.0,1.0,0.0,1.0,-2.6242144107818604,2.624208927154541,5.527209395950194e-06,2.022210121154785,0.8788572549819946,0.8788572549819946,0.0,79.54155731201172,94.0,35330.16015625,-0.0,1387.1397705078125,1.0,280.9345092773437,283.7108764648437,292.4579162597656,294.74127197265625,293.1499938964844,293.1499938964844,281.25,36275.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8591781258583069,1.0,0.0,0.0,3.038210153579712,3.038227081298828,6.159265808491909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5363.37158203125,0.0,892.5276489257812,1895.4371337890625,0.0,3021.296875,0.7553984522819519,1.0,0.0,3.0,1.0,0.0
12331740,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8813009262084961,0.2800739705562591,0.2530149817466736,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9816890954971312,0.38028284907341,0.3609235882759094,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9658766388893129,0.361060231924057,0.2531558275222778,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9398128986358644,0.3345424234867096,0.3177843391895294,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8173096776008606,0.2212155014276504,1.0005203485488892,284.9911499023437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0614929199219,284.99188232421875,1.0,0.477578341960907,1.0,1.0,0.0,1.0,-2.623685359954834,2.623679876327514,5.529783720703563e-06,2.024159669876098,0.879369854927063,0.879369854927063,0.0,85.56045532226562,112.0,33736.2734375,-0.0,1414.044189453125,1.0,281.234375,283.88934326171875,292.3655700683594,294.5503845214844,293.1499938964844,293.1499938964844,281.54998779296875,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421462178230286,1.0,0.0,0.0,3.033053636550904,3.0330705642700195,6.138376420494751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.68359375,0.0,887.7300415039062,1895.4371337890625,0.0,2861.773681640625,0.7541087865829468,1.0,0.0,3.0,1.0,0.0
12331800,297.02935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.990966796875,0.8813009262084961,0.2800739705562591,0.2530149817466736,297.0006408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9816890954971312,0.38028284907341,0.3609235882759094,297.0049743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.9658766388893129,0.361060231924057,0.2531558275222778,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910583496094,0.9398128986358644,0.3345424234867096,0.3177843391895294,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.8173096776008606,0.2212155014276504,1.0005203485488892,284.9911499023437,285.0240783691406,294.0902404785156,289.4390563964844,294.0926208496094,297.0614929199219,284.99188232421875,1.0,0.477578341960907,1.0,1.0,0.0,1.0,-2.623685359954834,2.623679876327514,5.529783720703563e-06,2.024159669876098,0.879369854927063,0.879369854927063,0.0,85.56045532226562,112.0,33736.2734375,-0.0,1414.044189453125,1.0,281.234375,283.88934326171875,292.3655700683594,294.5503845214844,293.1499938964844,293.1499938964844,281.54998779296875,36144.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421462178230286,1.0,0.0,0.0,3.033053636550904,3.0330705642700195,6.138376420494751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5228.68359375,0.0,887.7300415039062,1895.4371337890625,0.0,2861.773681640625,0.7541087865829468,1.0,0.0,3.0,1.0,0.0
12331860,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8460474014282227,0.2794453203678131,0.2528715133666992,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9406434893608092,0.3789948225021362,0.3601213693618774,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9223261475563048,0.3601264357566833,0.252827912569046,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8972306847572327,0.3336764872074127,0.3174071609973907,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.784110963344574,0.220685213804245,1.0002456903457642,285.13739013671875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0673522949219,285.1378479003906,1.0,0.4851997494697571,1.0,1.0,0.0,1.0,-2.6213436126708984,2.621338129043579,5.520383183466038e-06,2.0225818157196045,0.879281222820282,0.879281222820282,0.0,96.64581298828124,130.0,32110.02734375,-0.0,1460.4847412109375,1.0,281.5343322753906,284.0643615722656,292.2684020996094,294.3552551269531,293.1499938964844,293.1499938964844,281.8500061035156,36092.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251411318778992,1.0,0.0,0.0,3.029583215713501,3.029599905014038,6.124337232904509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.19189453125,0.0,884.731201171875,1895.4371337890625,0.0,2703.26220703125,0.7532820701599121,1.0,0.0,3.0,1.0,0.0
12331920,297.0382385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.8460474014282227,0.2794453203678131,0.2528715133666992,297.00665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9406434893608092,0.3789948225021362,0.3601213693618774,297.013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373596191406,0.9223261475563048,0.3601264357566833,0.252827912569046,297.0281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1373291015625,0.8972306847572327,0.3336764872074127,0.3174071609973907,297.0674743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1370544433594,0.784110963344574,0.220685213804245,1.0002456903457642,285.13739013671875,285.1629943847656,293.97821044921875,289.34185791015625,293.9806213378906,297.0673522949219,285.1378479003906,1.0,0.4851997494697571,1.0,1.0,0.0,1.0,-2.6213436126708984,2.621338129043579,5.520383183466038e-06,2.0225818157196045,0.879281222820282,0.879281222820282,0.0,96.64581298828124,130.0,32110.02734375,-0.0,1460.4847412109375,1.0,281.5343322753906,284.0643615722656,292.2684020996094,294.3552551269531,293.1499938964844,293.1499938964844,281.8500061035156,36092.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8251411318778992,1.0,0.0,0.0,3.029583215713501,3.029599905014038,6.124337232904509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5096.19189453125,0.0,884.731201171875,1895.4371337890625,0.0,2703.26220703125,0.7532820701599121,1.0,0.0,3.0,1.0,0.0
12331980,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.8147987723350525,0.2788323163986206,0.252839058637619,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.8987482190132141,0.3778887987136841,0.3595962822437286,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.883419394493103,0.3592256009578705,0.252600759267807,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8612731099128723,0.3328214883804321,0.3171482980251312,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7533680200576782,0.2201505750417709,1.0004587173461914,285.282470703125,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.0723876953125,285.282958984375,1.0,0.494790107011795,1.0,1.0,0.0,1.0,-2.620344877243042,2.6203393936157227,5.516650617209962e-06,2.0220437049865723,0.8792418837547302,0.8792418837547302,0.0,110.50641632080078,148.0,30494.0390625,-0.0,1521.0516357421875,1.0,281.83428955078125,284.2385559082031,292.1674499511719,294.156494140625,293.1499938964844,293.1499938964844,282.1499938964844,36057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074157238006592,1.0,0.0,0.0,3.0273995399475098,3.027416229248047,6.11551172369218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.52978515625,0.0,882.83984375,1895.4371337890625,0.0,2539.4150390625,0.7527602314949036,1.0,0.0,3.0,1.0,0.0
12332040,297.0461730957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2823181152344,0.8147987723350525,0.2788323163986206,0.252839058637619,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.282470703125,0.8987482190132141,0.3778887987136841,0.3595962822437286,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2824401855469,0.883419394493103,0.3592256009578705,0.252600759267807,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28240966796875,0.8612731099128723,0.3328214883804321,0.3171482980251312,297.072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.7533680200576782,0.2201505750417709,1.0004587173461914,285.282470703125,285.3028564453125,293.8654479980469,289.244140625,293.86785888671875,297.0723876953125,285.282958984375,1.0,0.494790107011795,1.0,1.0,0.0,1.0,-2.620344877243042,2.6203393936157227,5.516650617209962e-06,2.0220437049865723,0.8792418837547302,0.8792418837547302,0.0,110.50641632080078,148.0,30494.0390625,-0.0,1521.0516357421875,1.0,281.83428955078125,284.2385559082031,292.1674499511719,294.156494140625,293.1499938964844,293.1499938964844,282.1499938964844,36057.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8074157238006592,1.0,0.0,0.0,3.0273995399475098,3.027416229248047,6.11551172369218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4967.52978515625,0.0,882.83984375,1895.4371337890625,0.0,2539.4150390625,0.7527602314949036,1.0,0.0,3.0,1.0,0.0
12332100,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.384033203125,0.7997671365737915,0.278508722782135,0.2528280317783355,297.0169982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856506347656,0.8815800547599792,0.3773493468761444,0.3593758046627044,297.025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854064941406,0.8668304085731506,0.3587668240070343,0.2524961531162262,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3850402832031,0.8457436561584473,0.3323788940906524,0.3170278072357178,297.0746459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.38232421875,0.7402091026306152,0.2198680192232132,1.0006208419799805,285.3857727050781,285.3729553222656,293.80889892578125,289.1952514648437,293.81134033203125,297.0744934082031,285.3944396972656,1.0,0.5000417232513428,1.0,1.0,0.0,1.0,-2.6199913024902344,2.619985580444336,5.515402335731778e-06,2.021888971328736,0.879600465297699,0.879600465297699,0.0,118.16959381103516,148.0,29300.140625,-0.0,1554.791015625,1.0,282.07830810546875,284.36932373046875,292.0937194824219,293.97119140625,293.1499938964844,293.1499938964844,282.1499938964844,36042.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961468696594238,1.0,0.0,0.0,3.026451826095581,3.026468515396118,6.111683319431904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5033.9755859375,0.0,882.0151977539062,1895.4371337890625,0.0,2436.250244140625,0.7525551915168762,1.0,0.0,3.0,1.0,0.0
12332160,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4272155761719,0.7857624292373657,0.2782366275787353,0.252887099981308,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8662088513374329,0.3768689036369324,0.3592358529567718,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4273376464844,0.8521540760993958,0.3583663403987884,0.2524506151676178,297.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.42730712890625,0.8320435881614685,0.3319792747497558,0.3169678449630737,297.076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42706298828125,0.7285402417182922,0.2196132093667984,1.0009773969650269,285.4273681640625,285.44305419921875,293.7523803710937,289.1464233398437,293.7547912597656,297.0768127441406,285.4278564453125,1.0,0.5055136680603027,1.0,1.0,0.0,1.0,-2.620195150375366,2.620189666748047,5.516478722711327e-06,2.022153377532959,0.8792592287063599,0.8792592287063599,0.0,126.1167984008789,151.0,28885.771484375,-0.0,1590.5670166015625,1.0,282.1342468261719,284.4125061035156,292.0648498535156,293.956298828125,293.1499938964844,293.1499938964844,282.45001220703125,36034.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886537313461304,1.0,0.0,0.0,3.02608585357666,3.0261025428771973,6.110205390541523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4843.06396484375,0.0,881.6865844726562,1895.4371337890625,0.0,2368.173828125,0.7524436116218567,1.0,0.0,3.0,1.0,0.0
12332220,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7690680027008057,0.2776818573474884,0.2527824938297272,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8481998443603516,0.37591552734375,0.3587490916252136,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.835053563117981,0.3575683236122131,0.2521991431713104,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8155879974365234,0.3311696052551269,0.3166221082210541,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7141754627227783,0.2190909087657928,1.000632643699646,285.5708312988281,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.080810546875,285.5712280273437,1.0,0.5121983289718628,1.0,1.0,0.0,1.0,-2.6183552742004395,2.61834979057312,5.509218226507073e-06,2.0209710597991943,0.8793167471885681,0.8793167471885681,0.0,136.87550354003906,139.0,27269.447265625,-0.0,1636.0196533203125,1.0,282.43426513671875,284.5854797363281,291.9618225097656,293.7554626464844,293.1499938964844,293.1499938964844,282.75,36018.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686794400215149,1.0,0.0,0.0,3.0253727436065674,3.0253894329071045,6.107326271376223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.171875,0.0,881.0410766601562,1895.4371337890625,0.0,2189.120361328125,0.7522686123847961,1.0,0.0,3.0,1.0,0.0
12332280,297.0599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5706787109375,0.7690680027008057,0.2776818573474884,0.2527824938297272,297.0274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.8481998443603516,0.37591552734375,0.3587490916252136,297.0367736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.57080078125,0.835053563117981,0.3575683236122131,0.2521991431713104,297.04669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5707702636719,0.8155879974365234,0.3311696052551269,0.3166221082210541,297.0809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5705261230469,0.7141754627227783,0.2190909087657928,1.000632643699646,285.5708312988281,285.5830078125,293.6394958496094,289.0491943359375,293.64190673828125,297.080810546875,285.5712280273437,1.0,0.5121983289718628,1.0,1.0,0.0,1.0,-2.6183552742004395,2.61834979057312,5.509218226507073e-06,2.0209710597991943,0.8793167471885681,0.8793167471885681,0.0,136.87550354003906,139.0,27269.447265625,-0.0,1636.0196533203125,1.0,282.43426513671875,284.5854797363281,291.9618225097656,293.7554626464844,293.1499938964844,293.1499938964844,282.75,36018.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7686794400215149,1.0,0.0,0.0,3.0253727436065674,3.0253894329071045,6.107326271376223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4722.171875,0.0,881.0410766601562,1895.4371337890625,0.0,2189.120361328125,0.7522686123847961,1.0,0.0,3.0,1.0,0.0
12332340,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.7663137912750244,0.2772274315357208,0.2524148225784302,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8451135158538818,0.3750526905059814,0.3579829335212707,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8321712017059326,0.3568586707115173,0.2517395317554474,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8126338124275208,0.3304310441017151,0.3159760236740112,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7115428447723389,0.2186307162046432,0.9988098740577698,285.709228515625,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0848999023437,285.7093200683594,1.0,0.5121440291404724,1.0,1.0,0.0,1.0,-2.6134774684906006,2.613471984863281,5.489149316417752e-06,2.017422199249268,0.879345178604126,0.879345178604126,0.0,138.42874145507812,127.0,25709.19921875,-0.0,1636.0665283203125,1.0,282.7342224121094,284.7637939453125,291.8603515625,293.5589904785156,293.1499938964844,293.1499938964844,283.04998779296875,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475255727767944,1.0,0.0,0.0,3.02501916885376,3.025035858154297,6.10589836469444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.09716796875,0.0,880.7153930664062,1895.4371337890625,0.0,2004.0826416015625,0.7521798610687256,1.0,0.0,3.0,1.0,0.0
12332400,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091369628906,0.7663137912750244,0.2772274315357208,0.2524148225784302,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.709228515625,0.8451135158538818,0.3750526905059814,0.3579829335212707,297.0439147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8321712017059326,0.3568586707115173,0.2517395317554474,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.7091979980469,0.8126338124275208,0.3304310441017151,0.3159760236740112,297.0849914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.70904541015625,0.7115428447723389,0.2186307162046432,0.9988098740577698,285.709228515625,285.7221069335937,293.52734375,288.9530029296875,293.5297241210937,297.0848999023437,285.7093200683594,1.0,0.5121440291404724,1.0,1.0,0.0,1.0,-2.6134774684906006,2.613471984863281,5.489149316417752e-06,2.017422199249268,0.879345178604126,0.879345178604126,0.0,138.42874145507812,127.0,25709.19921875,-0.0,1636.0665283203125,1.0,282.7342224121094,284.7637939453125,291.8603515625,293.5589904785156,293.1499938964844,293.1499938964844,283.04998779296875,36010.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7475255727767944,1.0,0.0,0.0,3.02501916885376,3.025035858154297,6.10589836469444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4609.09716796875,0.0,880.7153930664062,1895.4371337890625,0.0,2004.0826416015625,0.7521798610687256,1.0,0.0,3.0,1.0,0.0
12332460,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.7713435888290405,0.2768892049789428,0.2519400715827942,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8502427935600281,0.3742875754833221,0.3570867776870727,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8371721506118774,0.3562516868114471,0.2511855661869049,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.8175525069236755,0.3297786712646484,0.3151875436306,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7159956097602844,0.2182590961456298,0.996313750743866,285.8441772460937,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.08935546875,285.8443298339844,1.0,0.5084007978439331,1.0,1.0,0.0,1.0,-2.607218742370605,2.607213258743286,5.463214620249346e-06,2.0127511024475098,0.879314661026001,0.879314661026001,0.0,134.313232421875,115.0,24195.931640625,-0.0,1608.97607421875,1.0,283.03424072265625,284.9432983398437,291.7616577148437,293.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,36007.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255572080612183,1.0,0.0,0.0,3.024749279022217,3.024765968322754,6.104808676354878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3369140625,0.0,880.4923706054688,1895.4371337890625,0.0,1817.985107421875,0.7501170039176941,1.0,0.0,3.0,1.0,0.0
12332520,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8440856933594,0.7713435888290405,0.2768892049789428,0.2519400715827942,297.04119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8502427935600281,0.3742875754833221,0.3570867776870727,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441772460937,0.8371721506118774,0.3562516868114471,0.2511855661869049,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8441467285156,0.8175525069236755,0.3297786712646484,0.3151875436306,297.0894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.843994140625,0.7159956097602844,0.2182590961456298,0.996313750743866,285.8441772460937,285.8597412109375,293.41632080078125,288.8583679199219,293.418701171875,297.08935546875,285.8443298339844,1.0,0.5084007978439331,1.0,1.0,0.0,1.0,-2.607218742370605,2.607213258743286,5.463214620249346e-06,2.0127511024475098,0.879314661026001,0.879314661026001,0.0,134.313232421875,115.0,24195.931640625,-0.0,1608.97607421875,1.0,283.03424072265625,284.9432983398437,291.7616577148437,293.3674621582031,293.1499938964844,293.1499938964844,283.1499938964844,36007.41015625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7255572080612183,1.0,0.0,0.0,3.024749279022217,3.024765968322754,6.104808676354878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.3369140625,0.0,880.4923706054688,1895.4371337890625,0.0,1817.985107421875,0.7501170039176941,1.0,0.0,3.0,1.0,0.0
12332580,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.7811347842216492,0.2762682735919952,0.2512319087982178,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8605118989944458,0.3732601404190063,0.3559521734714508,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.8470486998558044,0.3553613722324371,0.250448614358902,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8270002603530884,0.3288904726505279,0.3141738176345825,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.7243452668190002,0.2177478373050689,0.9930317401885986,285.87615966796875,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.091796875,285.8750305175781,1.0,0.502382218837738,1.0,1.0,0.0,1.0,-2.5989606380462646,2.5989553928375244,5.428997610579245e-06,2.006541967391968,0.8771346807479858,0.8771346807479858,0.0,127.16597747802734,103.0,23311.85546875,-0.0,1565.812744140625,1.0,283.1441955566406,285.0005798339844,291.7105407714844,293.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,35746.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140428423881531,1.0,0.0,0.0,3.0017342567443848,3.001750946044922,6.012261337673408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.43603515625,0.0,861.36669921875,1895.4371337890625,0.0,1723.289794921875,0.7433693408966064,1.0,0.0,3.0,1.0,0.0
12332640,297.0771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8763122558594,0.7811347842216492,0.2762682735919952,0.2512319087982178,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87615966796875,0.8605118989944458,0.3732601404190063,0.3559521734714508,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8761901855469,0.8470486998558044,0.3553613722324371,0.250448614358902,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.876220703125,0.8270002603530884,0.3288904726505279,0.3141738176345825,297.09197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.87646484375,0.7243452668190002,0.2177478373050689,0.9930317401885986,285.87615966796875,285.9953308105469,293.3070068359375,288.7657775878906,293.309326171875,297.091796875,285.8750305175781,1.0,0.502382218837738,1.0,1.0,0.0,1.0,-2.5989606380462646,2.5989553928375244,5.428997610579245e-06,2.006541967391968,0.8771346807479858,0.8771346807479858,0.0,127.16597747802734,103.0,23311.85546875,-0.0,1565.812744140625,1.0,283.1441955566406,285.0005798339844,291.7105407714844,293.2832336425781,293.1499938964844,293.1499938964844,283.1499938964844,35746.46875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7140428423881531,1.0,0.0,0.0,3.0017342567443848,3.001750946044922,6.012261337673408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4636.43603515625,0.0,861.36669921875,1895.4371337890625,0.0,1723.289794921875,0.7433693408966064,1.0,0.0,3.0,1.0,0.0
12332700,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.86669921875,0.7872152328491211,0.2757576704025268,0.2506911754608154,297.0442199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8664855957031,0.8670217394828796,0.3725543916225433,0.3551982641220093,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.86651611328125,0.8532853126525879,0.3547116816043854,0.2499334216117859,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8665771484375,0.8328453898429871,0.3282699584960937,0.3134941756725311,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8669128417969,0.7294135689735413,0.2173669189214706,0.9907933473587036,285.866455078125,286.0621643066406,293.2530822753906,288.7204284667969,293.2554016113281,297.0917358398437,285.86505126953125,1.0,0.4987456202507019,1.0,1.0,0.0,1.0,-2.593281984329224,2.5932765007019043,5.405450792750344e-06,2.002233028411865,0.8750676512718201,0.8750676512718201,0.0,122.97868347167967,103.0,23007.86328125,-0.0,1539.5,1.0,283.148681640625,284.99969482421875,291.6869201660156,293.2533264160156,293.1499938964844,293.1499938964844,283.1499938964844,35379.68359375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7118597626686096,1.0,0.0,0.0,2.9725818634033203,2.972598075866699,5.89604724154924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4618.28759765625,0.0,837.310546875,1895.4371337890625,0.0,1705.5758056640625,0.7389824986457825,1.0,0.0,3.0,1.0,0.0
