time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12332760,297.074951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8504638671875,0.7939967513084412,0.2751268446445465,0.2500229179859161,297.0426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8501892089844,0.8743864893913269,0.3717263042926788,0.3543115556240082,297.0525207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8502197265625,0.8603481650352478,0.3539356291294098,0.2493157684803009,297.0585327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.85028076171875,0.8394137024879456,0.3275355994701385,0.3126909434795379,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507385253906,0.7350489497184753,0.2168990075588226,0.9881072640419006,285.85015869140625,286.1282653808594,293.1997985839844,288.67578125,293.2020874023437,297.0907897949219,285.84844970703125,1.0,0.4947646558284759,1.0,1.0,0.0,1.0,-2.5864806175231934,2.586475372314453,5.3772619139635935e-06,1.9970449209213257,0.8723868131637573,0.8723868131637573,0.0,118.52243041992188,91.0,22740.2890625,-0.0,1510.5947265625,1.0,283.14971923828125,284.9910583496094,291.65435791015625,293.2117614746094,293.1499938964844,293.1499938964844,283.1499938964844,35242.20703125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.710395336151123,1.0,0.0,0.0,2.954329490661621,2.954345464706421,5.823863489240466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4597.43994140625,0.0,823.0303344726562,1895.4371337890625,0.0,1693.7371826171875,0.7317590117454529,1.0,0.0,3.0,1.0,0.0
12332820,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8099088668823242,0.2736571729183197,0.2484281957149505,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8920999765396118,0.3698364496231079,0.3522489070892334,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8774569630622864,0.3521526157855987,0.2478650957345962,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8553129434585571,0.3258432149887085,0.3108100593090057,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.7485629916191101,0.2157788276672363,0.9816741943359376,285.8240966796875,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0872497558594,285.82257080078125,1.0,0.4859667420387268,1.0,1.0,0.0,1.0,-2.5703558921813965,2.570350408554077,5.310599135555094e-06,1.9846810102462769,0.8655702471733093,0.8655702471733093,0.0,108.96941375732422,79.0,22146.66015625,-0.0,1447.078857421875,1.0,283.1499938964844,284.98260498046875,291.5683288574219,293.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,34605.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066414952278137,1.0,0.0,0.0,2.8902835845947266,2.890299081802368,5.574093506766076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.69189453125,0.0,773.298828125,1895.4371337890625,0.0,1663.555908203125,0.7162997722625732,1.0,0.0,3.0,1.0,0.0
12332880,297.06982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8243408203125,0.8099088668823242,0.2736571729183197,0.2484281957149505,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8240966796875,0.8920999765396118,0.3698364496231079,0.3522489070892334,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241577148437,0.8774569630622864,0.3521526157855987,0.2478650957345962,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8241882324219,0.8553129434585571,0.3258432149887085,0.3108100593090057,297.0871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8245849609375,0.7485629916191101,0.2157788276672363,0.9816741943359376,285.8240966796875,286.2579345703125,293.09521484375,288.5888671875,293.09747314453125,297.0872497558594,285.82257080078125,1.0,0.4859667420387268,1.0,1.0,0.0,1.0,-2.5703558921813965,2.570350408554077,5.310599135555094e-06,1.9846810102462769,0.8655702471733093,0.8655702471733093,0.0,108.96941375732422,79.0,22146.66015625,-0.0,1447.078857421875,1.0,283.1499938964844,284.98260498046875,291.5683288574219,293.0971069335937,293.1499938964844,293.1499938964844,283.1499938964844,34605.7734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7066414952278137,1.0,0.0,0.0,2.8902835845947266,2.890299081802368,5.574093506766076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.69189453125,0.0,773.298828125,1895.4371337890625,0.0,1663.555908203125,0.7162997722625732,1.0,0.0,3.0,1.0,0.0
12332940,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.8286980390548706,0.2720578908920288,0.2466593831777572,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.9155959486961364,0.3677777647972107,0.3499672412872314,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.8997219204902649,0.3502121567726135,0.2462587803602218,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.8763381838798523,0.3239811658859253,0.3087120950222015,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.7664282321929932,0.2145086824893951,0.9743340611457824,285.80352783203125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.08258056640625,285.8022766113281,1.0,0.4763141870498657,1.0,1.0,0.0,1.0,-2.552219867706299,2.5522146224975586,5.236020115262363e-06,1.9707231521606443,0.8568628430366516,0.8568628430366516,0.0,98.73937225341795,67.0,21533.638671875,-0.0,1378.785400390625,1.0,283.1499938964844,284.9804382324219,291.4736633300781,292.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,33883.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003057599067688,1.0,0.0,0.0,2.812842845916748,2.8128576278686523,5.279396759760857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.94970703125,0.0,716.127685546875,1895.4371337890625,0.0,1613.166748046875,0.6977630853652954,1.0,0.0,3.0,1.0,0.0
12333000,297.0640563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8037414550781,0.8286980390548706,0.2720578908920288,0.2466593831777572,297.0311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035583496094,0.9155959486961364,0.3677777647972107,0.3499672412872314,297.0408020019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8035888671875,0.8997219204902649,0.3502121567726135,0.2462587803602218,297.0469665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8036193847656,0.8763381838798523,0.3239811658859253,0.3087120950222015,297.0824584960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.803955078125,0.7664282321929932,0.2145086824893951,0.9743340611457824,285.80352783203125,286.3837585449219,292.9937438964844,288.5055236816406,292.9959411621094,297.08258056640625,285.8022766113281,1.0,0.4763141870498657,1.0,1.0,0.0,1.0,-2.552219867706299,2.5522146224975586,5.236020115262363e-06,1.9707231521606443,0.8568628430366516,0.8568628430366516,0.0,98.73937225341795,67.0,21533.638671875,-0.0,1378.785400390625,1.0,283.1499938964844,284.9804382324219,291.4736633300781,292.966064453125,293.1499938964844,293.1499938964844,283.1499938964844,33883.53515625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7003057599067688,1.0,0.0,0.0,2.812842845916748,2.8128576278686523,5.279396759760857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4490.94970703125,0.0,716.127685546875,1895.4371337890625,0.0,1613.166748046875,0.6977630853652954,1.0,0.0,3.0,1.0,0.0
12333060,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8532251119613647,0.270413190126419,0.2448188960552215,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.948878049850464,0.3656377494335174,0.3475748896598816,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9315136671066284,0.3482074439525604,0.2445824444293975,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9045720100402832,0.3220348656177521,0.3065009117126465,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7906646132469177,0.2131613194942474,0.9664954543113708,285.7890930175781,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0777282714844,285.7881164550781,1.0,0.4660382568836212,1.0,1.0,0.0,1.0,-2.533045530319214,2.5330402851104736,5.157688519830117e-06,1.9559345245361328,0.8464138507843018,0.8464138507843018,0.0,88.03238677978516,55.0,20911.271484375,-0.0,1308.0570068359375,1.0,283.1499938964844,284.9848937988281,291.38336181640625,292.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,33105.234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916336417198181,1.0,0.0,0.0,2.7240757942199707,2.7240896224975586,4.951442065248557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.2744140625,0.0,654.385009765625,1895.4371337890625,0.0,1545.36328125,0.6766473650932312,1.0,0.0,3.0,1.0,0.0
12333120,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.78924560546875,0.8532251119613647,0.270413190126419,0.2448188960552215,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7890930175781,0.948878049850464,0.3656377494335174,0.3475748896598816,297.03466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78912353515625,0.9315136671066284,0.3482074439525604,0.2445824444293975,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7891540527344,0.9045720100402832,0.3220348656177521,0.3065009117126465,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7893981933594,0.7906646132469177,0.2131613194942474,0.9664954543113708,285.7890930175781,286.505126953125,292.8958740234375,288.42633056640625,292.89801025390625,297.0777282714844,285.7881164550781,1.0,0.4660382568836212,1.0,1.0,0.0,1.0,-2.533045530319214,2.5330402851104736,5.157688519830117e-06,1.9559345245361328,0.8464138507843018,0.8464138507843018,0.0,88.03238677978516,55.0,20911.271484375,-0.0,1308.0570068359375,1.0,283.1499938964844,284.9848937988281,291.38336181640625,292.83599853515625,293.1499938964844,293.1499938964844,283.1499938964844,33105.234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916336417198181,1.0,0.0,0.0,2.7240757942199707,2.7240896224975586,4.951442065248557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4437.2744140625,0.0,654.385009765625,1895.4371337890625,0.0,1545.36328125,0.6766473650932312,1.0,0.0,3.0,1.0,0.0
12333180,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.8886652588844299,0.2687588930130005,0.2429518401622772,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9873281121253968,0.3634607195854187,0.3451268076896667,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9732974767684937,0.3461773991584778,0.2428740113973617,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.9474267959594728,0.3200469613075256,0.3042300343513489,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8229470252990723,0.2117776423692703,0.958397388458252,285.7810974121094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0731201171875,285.78045654296875,1.0,0.4552931487560272,1.0,1.0,0.0,1.0,-2.513350009918213,2.513345003128052,5.077808509668103e-06,1.9407212734222408,0.8343839645385742,0.8343839645385742,0.0,77.005126953125,58.0,20285.390625,-0.0,1236.3470458984375,1.0,283.1499938964844,284.99627685546875,291.3013610839844,292.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,32287.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814746260643005,1.0,0.0,0.0,2.625399351119995,2.6254122257232666,4.5992186414878233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.9814453125,0.0,590.2628173828125,1895.4371337890625,0.0,1467.734130859375,0.6532961130142212,1.0,0.0,3.0,1.0,0.0
12333240,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7812194824219,0.8886652588844299,0.2687588930130005,0.2429518401622772,297.0190124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9873281121253968,0.3634607195854187,0.3451268076896667,297.029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811279296875,0.9732974767684937,0.3461773991584778,0.2428740113973617,297.0346984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7811584472656,0.9474267959594728,0.3200469613075256,0.3042300343513489,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.78131103515625,0.8229470252990723,0.2117776423692703,0.958397388458252,285.7810974121094,286.6214294433594,292.8020935058594,288.3517150878906,292.8041381835937,297.0731201171875,285.78045654296875,1.0,0.4552931487560272,1.0,1.0,0.0,1.0,-2.513350009918213,2.513345003128052,5.077808509668103e-06,1.9407212734222408,0.8343839645385742,0.8343839645385742,0.0,77.005126953125,58.0,20285.390625,-0.0,1236.3470458984375,1.0,283.1499938964844,284.99627685546875,291.3013610839844,292.7134094238281,293.1499938964844,293.1499938964844,283.1499938964844,32287.7734375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6814746260643005,1.0,0.0,0.0,2.625399351119995,2.6254122257232666,4.5992186414878233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4385.9814453125,0.0,590.2628173828125,1895.4371337890625,0.0,1467.734130859375,0.6532961130142212,1.0,0.0,3.0,1.0,0.0
12333300,297.05145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9019762873649596,0.2679309248924255,0.2420930564403534,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.998391330242157,0.3623651564121246,0.3439497053623199,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.9860073924064636,0.3451577425003052,0.242074504494667,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.962283730506897,0.3190437257289886,0.3031640946865082,297.07086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7822265625,0.8340142965316772,0.2110783606767654,0.9546890258789062,285.7822265625,286.677490234375,292.7568664550781,288.3163146972656,292.7588806152344,297.07098388671875,285.7821350097656,1.0,0.4517804086208343,1.0,1.0,0.0,1.0,-2.5042033195495605,2.5041983127593994,5.040883024776122e-06,1.9336333274841309,0.8278635740280151,0.8278635740280151,0.0,73.55255126953125,58.0,19955.58984375,-0.0,1210.534423828125,1.0,283.1499938964844,285.0080261230469,291.2632751464844,292.6542663574219,293.1499938964844,293.1499938964844,283.1499938964844,31734.4765625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6760355234146118,1.0,0.0,0.0,2.5649304389953613,2.5649430751800537,4.389798391457589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4360.07373046875,0.0,552.8364868164062,1895.4371337890625,0.0,1427.0068359375,0.6417339444160461,1.0,0.0,3.0,1.0,0.0
12333360,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798767089844,0.9075227975845336,0.2670819163322449,0.2412972599267959,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7798156738281,0.9990000128746032,0.3614157438278198,0.3392108976840973,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9907357692718506,0.3441174626350403,0.2413236051797866,297.0290832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.77984619140625,0.9679469466209412,0.3180184364318847,0.3021612167358398,297.0686340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.77996826171875,0.8384979367256165,0.2103583663702011,0.9512801766395568,285.7798156738281,286.7320556640625,292.7128601074219,288.2822570800781,292.7148132324219,297.0687561035156,285.7793273925781,1.0,0.4488229155540466,1.0,1.0,0.0,1.0,-2.4915332794189453,2.491528272628784,4.9901477723324206e-06,1.923911452293396,0.8209450244903564,0.8209450244903564,0.0,71.83594512939453,76.0,19662.998046875,-0.0,1188.0048828125,1.0,283.1499938964844,285.0152282714844,291.2276611328125,292.59942626953125,293.1499938964844,293.1499938964844,283.1499938964844,31439.65625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6704877614974976,1.0,0.0,0.0,2.517913818359375,2.517925977706909,4.230338106481213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4337.34375,0.0,525.5421142578125,1895.4371337890625,0.0,1386.089599609375,0.627976655960083,1.0,0.0,3.0,1.0,0.0
12333420,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.8912716507911682,0.2653749585151672,0.23988838493824,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.989986777305603,0.3593348860740661,0.3412475883960724,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.976096510887146,0.3420335352420807,0.2399663627147674,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9503744840621948,0.3159594237804413,0.3003477752208709,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.8248903155326843,0.2089121341705322,0.9454017281532288,285.7907409667969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.06463623046875,285.7909545898437,1.0,0.4499310851097107,1.0,1.0,0.0,1.0,-2.481048583984375,2.481043577194214,4.947791239828803e-06,1.915570378303528,0.806369423866272,0.806369423866272,0.0,74.4659423828125,94.0,19134.0859375,-0.0,1186.8939208984375,1.0,283.1499938964844,285.05084228515625,291.16290283203125,292.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,30560.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592593193054199,1.0,0.0,0.0,2.402650117874145,2.402661323547364,3.851894518902554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.53369140625,0.0,461.7371215820313,1895.4371337890625,0.0,1305.2742919921875,0.6009307503700256,1.0,0.0,3.0,1.0,0.0
12333480,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.79071044921875,0.8912716507911682,0.2653749585151672,0.23988838493824,297.0114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.989986777305603,0.3593348860740661,0.3412475883960724,297.01904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.976096510887146,0.3420335352420807,0.2399663627147674,297.0238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.7907409667969,0.9503744840621948,0.3159594237804413,0.3003477752208709,297.06451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7906494140625,0.8248903155326843,0.2089121341705322,0.9454017281532288,285.7907409667969,286.8364562988281,292.628662109375,288.21844482421875,292.6305236816406,297.06463623046875,285.7909545898437,1.0,0.4499310851097107,1.0,1.0,0.0,1.0,-2.481048583984375,2.481043577194214,4.947791239828803e-06,1.915570378303528,0.806369423866272,0.806369423866272,0.0,74.4659423828125,94.0,19134.0859375,-0.0,1186.8939208984375,1.0,283.1499938964844,285.05084228515625,291.16290283203125,292.4979553222656,293.1499938964844,293.1499938964844,283.1499938964844,30560.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6592593193054199,1.0,0.0,0.0,2.402650117874145,2.402661323547364,3.851894518902554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.53369140625,0.0,461.7371215820313,1895.4371337890625,0.0,1305.2742919921875,0.6009307503700256,1.0,0.0,3.0,1.0,0.0
12333540,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8533154726028442,0.2635968029499054,0.2386716902256012,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.9494932889938354,0.3568938672542572,0.3393310308456421,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.9321242570877076,0.3398882150650024,0.2387654334306717,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9046074748039246,0.3138347864151001,0.2987407743930816,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.7902374863624573,0.207382470369339,0.9404379725456238,285.80975341796875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.06024169921875,285.8104553222656,1.0,0.4551865458488464,1.0,1.0,0.0,1.0,-2.4681286811828613,2.4681236743927,4.8965639507514425e-06,1.9056636095047,0.7908560037612915,0.7908560037612915,0.0,83.59068298339844,112.0,18595.494140625,-0.0,1209.9697265625,1.0,283.1499938964844,285.0949401855469,291.10662841796875,292.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,29650.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484088897705078,1.0,0.0,0.0,2.280847549438477,2.280858039855957,3.4712499541456054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.92626953125,0.0,400.2571105957031,1895.4371337890625,0.0,1229.8424072265625,0.5724349617958069,1.0,0.0,3.0,1.0,0.0
12333600,297.04052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.80963134765625,0.8533154726028442,0.2635968029499054,0.2386716902256012,297.00469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.80975341796875,0.9494932889938354,0.3568938672542572,0.3393310308456421,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8097229003906,0.9321242570877076,0.3398882150650024,0.2387654334306717,297.0186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8096923828125,0.9046074748039246,0.3138347864151001,0.2987407743930816,297.06011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8095092773437,0.7902374863624573,0.207382470369339,0.9404379725456238,285.80975341796875,286.9339904785156,292.54998779296875,288.1607971191406,292.5517272949219,297.06024169921875,285.8104553222656,1.0,0.4551865458488464,1.0,1.0,0.0,1.0,-2.4681286811828613,2.4681236743927,4.8965639507514425e-06,1.9056636095047,0.7908560037612915,0.7908560037612915,0.0,83.59068298339844,112.0,18595.494140625,-0.0,1209.9697265625,1.0,283.1499938964844,285.0949401855469,291.10662841796875,292.406982421875,293.1499938964844,293.1499938964844,283.1499938964844,29650.09375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6484088897705078,1.0,0.0,0.0,2.280847549438477,2.280858039855957,3.4712499541456054e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4255.92626953125,0.0,400.2571105957031,1895.4371337890625,0.0,1229.8424072265625,0.5724349617958069,1.0,0.0,3.0,1.0,0.0
12333660,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.8175548315048218,0.2617684006690979,0.2375321686267852,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9018148183822632,0.3544987142086029,0.3375841975212097,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8870455026626587,0.3376986086368561,0.2376294583082199,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.863606870174408,0.3116598427295685,0.2972171902656555,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.754898190498352,0.2057867348194122,0.9357966780662536,285.8377990722656,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.05572509765625,285.8389587402344,1.0,0.4630154967308044,1.0,1.0,0.0,1.0,-2.4558887481689453,2.455883979797364,4.84808515466284e-06,1.896173119544983,0.7745572924613953,0.7745572924613953,0.0,96.1747817993164,130.0,18054.244140625,-0.0,1248.1597900390625,1.0,283.1499938964844,285.1487121582031,291.0554504394531,292.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,28708.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376340389251709,1.0,0.0,0.0,2.1536073684692383,2.1536169052124023,3.094756380050967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.818359375,0.0,342.19195556640625,1895.4371337890625,0.0,1157.6622314453125,0.5427429676055908,1.0,0.0,3.0,1.0,0.0
12333720,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.83758544921875,0.8175548315048218,0.2617684006690979,0.2375321686267852,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377990722656,0.9018148183822632,0.3544987142086029,0.3375841975212097,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.8377685546875,0.8870455026626587,0.3376986086368561,0.2376294583082199,297.0136413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.83770751953125,0.863606870174408,0.3116598427295685,0.2972171902656555,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.83740234375,0.754898190498352,0.2057867348194122,0.9357966780662536,285.8377990722656,287.0279235839844,292.4742431640625,288.1092529296875,292.4759826660156,297.05572509765625,285.8389587402344,1.0,0.4630154967308044,1.0,1.0,0.0,1.0,-2.4558887481689453,2.455883979797364,4.84808515466284e-06,1.896173119544983,0.7745572924613953,0.7745572924613953,0.0,96.1747817993164,130.0,18054.244140625,-0.0,1248.1597900390625,1.0,283.1499938964844,285.1487121582031,291.0554504394531,292.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,28708.994140625,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6376340389251709,1.0,0.0,0.0,2.1536073684692383,2.1536169052124023,3.094756380050967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4217.818359375,0.0,342.19195556640625,1895.4371337890625,0.0,1157.6622314453125,0.5427429676055908,1.0,0.0,3.0,1.0,0.0
12333780,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.7841906547546387,0.259918063879013,0.2364475578069687,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8645736575126648,0.3521201610565185,0.3359420597553253,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8511247634887695,0.3354897797107696,0.2365385740995407,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.829993724822998,0.3094557225704193,0.2957460880279541,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7261284589767456,0.2041475474834442,0.931338667869568,285.8749389648437,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0513610839844,285.87652587890625,1.0,0.4723872542381286,1.0,1.0,0.0,1.0,-2.444178342819214,2.444173574447632,4.801932391274022e-06,1.8870911598205569,0.7575615048408508,0.7575615048408508,0.0,110.92916107177734,133.0,17502.85546875,-0.0,1295.62939453125,1.0,283.1499938964844,285.21246337890625,291.0083923339844,292.23992919921875,293.1499938964844,293.1499938964844,283.1499938964844,27738.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266676187515259,1.0,0.0,0.0,2.0219762325286865,2.021984815597534,2.728006904817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.62890625,0.0,288.37066650390625,1895.4371337890625,0.0,1087.12744140625,0.5120988488197327,1.0,0.0,3.0,1.0,0.0
12333840,297.0321350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.8746337890625,0.7841906547546387,0.259918063879013,0.2364475578069687,296.99462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8749084472656,0.8645736575126648,0.3521201610565185,0.3359420597553253,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8748779296875,0.8511247634887695,0.3354897797107696,0.2365385740995407,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.87481689453125,0.829993724822998,0.3094557225704193,0.2957460880279541,297.0512084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8743591308594,0.7261284589767456,0.2041475474834442,0.931338667869568,285.8749389648437,287.12188720703125,292.3984680175781,288.06317138671875,292.40020751953125,297.0513610839844,285.87652587890625,1.0,0.4723872542381286,1.0,1.0,0.0,1.0,-2.444178342819214,2.444173574447632,4.801932391274022e-06,1.8870911598205569,0.7575615048408508,0.7575615048408508,0.0,110.92916107177734,133.0,17502.85546875,-0.0,1295.62939453125,1.0,283.1499938964844,285.21246337890625,291.0083923339844,292.23992919921875,293.1499938964844,293.1499938964844,283.1499938964844,27738.5859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6266676187515259,1.0,0.0,0.0,2.0219762325286865,2.021984815597534,2.728006904817448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4180.62890625,0.0,288.37066650390625,1895.4371337890625,0.0,1087.12744140625,0.5120988488197327,1.0,0.0,3.0,1.0,0.0
12333900,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.899169921875,0.7729061841964722,0.2589952945709228,0.2358407974243164,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995666503906,0.8525447249412537,0.3509375751018524,0.3350603878498077,297.00347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8995056152344,0.8396561741828918,0.3343870043754577,0.2359431236982345,297.0067749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.8994140625,0.8190058469772339,0.3083502948284149,0.2949391007423401,297.0491638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8987731933594,0.7164153456687927,0.2033195793628692,0.928750216960907,285.89959716796875,287.1688842773437,292.360595703125,288.04205322265625,292.3623352050781,297.0492858886719,285.9018249511719,1.0,0.4754486083984375,1.0,1.0,0.0,1.0,-2.4375975131988525,2.4375927448272705,4.776137757289689e-06,1.882009625434876,0.7488744258880615,0.7488744258880615,0.0,116.67054748535156,133.0,17195.6171875,-0.0,1311.50341796875,1.0,283.1499938964844,285.25213623046875,290.9859619140625,292.19891357421875,293.1499938964844,293.1499938964844,283.1499938964844,27107.431640625,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6210066676139832,1.0,0.0,0.0,1.9472928047180176,1.947300910949707,2.530206302253646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4160.64013671875,0.0,260.1973876953125,1895.4371337890625,0.0,1051.9189453125,0.4973726570606231,1.0,0.0,3.0,1.0,0.0
12333960,297.0288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9201354980469,0.7642999887466431,0.2580887973308563,0.2352079898118972,296.9908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.92047119140625,0.8434509634971619,0.3497683703899383,0.3341498672962188,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.92041015625,0.8309495449066162,0.3332971930503845,0.2353257983922958,297.0048522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.9203491210937,0.8102395534515381,0.3072535395622253,0.2940977811813354,297.0473022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9197998046875,0.708368718624115,0.2024979293346405,0.9259814023971558,285.9205017089844,287.2158508300781,292.3226928710937,288.0221252441406,292.324462890625,297.0473937988281,285.9224548339844,1.0,0.4778847694396972,1.0,1.0,0.0,1.0,-2.4306647777557373,2.430660009384156,4.749004801851697e-06,1.876636624336243,0.7399779558181763,0.7399779558181763,0.0,121.34978485107422,121.0,16927.32421875,-0.0,1322.4560546875,1.0,283.1499938964844,285.2858581542969,290.965087890625,292.1611633300781,293.1499938964844,293.1499938964844,283.1499938964844,26737.546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152476072311401,1.0,0.0,0.0,1.887093544006348,1.8871012926101685,2.3761850798109665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4143.7158203125,0.0,239.4017333984375,1895.4371337890625,0.0,1016.9668579101562,0.4807598888874054,1.0,0.0,3.0,1.0,0.0
12334020,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.7593230605125427,0.2563563883304596,0.233714759349823,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8382411599159241,0.3474915623664856,0.33207568526268,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8259411454200745,0.3311835527420044,0.2339053899049759,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8048040866851807,0.3051106333732605,0.292151004076004,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.703205943107605,0.200900912284851,0.919170618057251,285.97393798828125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0444641113281,285.9762878417969,1.0,0.4765672981739044,1.0,1.0,0.0,1.0,-2.414154052734375,2.414149284362793,4.684739451477071e-06,1.863857746124268,0.7219098210334778,0.7219098210334778,0.0,123.05583953857422,109.0,16319.1787109375,-0.0,1309.430419921875,1.0,283.1499938964844,285.36865234375,290.9250183105469,292.083984375,293.1499938964844,293.1499938964844,283.1499938964844,25704.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030979752540588,1.0,0.0,0.0,1.750137209892273,1.7501440048217771,2.0437961723018819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.57373046875,0.0,195.6613006591797,1895.4371337890625,0.0,946.1878051757812,0.4489866197109222,1.0,0.0,3.0,1.0,0.0
12334080,297.0268859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.9735107421875,0.7593230605125427,0.2563563883304596,0.233714759349823,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9739074707031,0.8382411599159241,0.3474915623664856,0.33207568526268,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.973876953125,0.8259411454200745,0.3311835527420044,0.2339053899049759,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.9737548828125,0.8048040866851807,0.3051106333732605,0.292151004076004,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9731140136719,0.703205943107605,0.200900912284851,0.919170618057251,285.97393798828125,287.309814453125,292.2469482421875,287.9857177734375,292.2486877441406,297.0444641113281,285.9762878417969,1.0,0.4765672981739044,1.0,1.0,0.0,1.0,-2.414154052734375,2.414149284362793,4.684739451477071e-06,1.863857746124268,0.7219098210334778,0.7219098210334778,0.0,123.05583953857422,109.0,16319.1787109375,-0.0,1309.430419921875,1.0,283.1499938964844,285.36865234375,290.9250183105469,292.083984375,293.1499938964844,293.1499938964844,283.1499938964844,25704.1484375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6030979752540588,1.0,0.0,0.0,1.750137209892273,1.7501440048217771,2.0437961723018819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4106.57373046875,0.0,195.6613006591797,1895.4371337890625,0.0,946.1878051757812,0.4489866197109222,1.0,0.0,3.0,1.0,0.0
12334140,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7625420093536377,0.2547701299190521,0.2321399450302124,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8416751623153687,0.3453303575515747,0.329886645078659,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8293246030807495,0.3291946649551391,0.2324061840772628,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8082091212272644,0.3030716180801391,0.2900777757167816,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.706059455871582,0.1994073092937469,0.9117532968521118,286.0364685058594,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.0429077148437,286.0392761230469,1.0,0.4714031517505646,1.0,1.0,0.0,1.0,-2.396430015563965,2.396425485610962,4.61618810732034e-06,1.8501023054122925,0.7034831047058105,0.7034831047058105,0.0,119.24362182617188,97.0,15682.8955078125,-0.0,1272.54931640625,1.0,283.1499938964844,285.462158203125,290.8881530761719,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,24636.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900031924247742,1.0,0.0,0.0,1.612426996231079,1.6124330759048462,1.734816521548055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.36572265625,0.0,157.33282470703125,1895.4371337890625,0.0,874.6600341796875,0.4170610606670379,1.0,0.0,3.0,1.0,0.0
12334200,297.0266418457031,297.1499938964844,293.1499938964844,0.0,-0.0,286.03594970703125,0.7625420093536377,0.2547701299190521,0.2321399450302124,296.9871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.03643798828125,0.8416751623153687,0.3453303575515747,0.329886645078659,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.036376953125,0.8293246030807495,0.3291946649551391,0.2324061840772628,297.0002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0362548828125,0.8082091212272644,0.3030716180801391,0.2900777757167816,297.0428771972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.03546142578125,0.706059455871582,0.1994073092937469,0.9117532968521118,286.0364685058594,287.4036865234375,292.17120361328125,287.9534912109375,292.1729736328125,297.0429077148437,286.0392761230469,1.0,0.4714031517505646,1.0,1.0,0.0,1.0,-2.396430015563965,2.396425485610962,4.61618810732034e-06,1.8501023054122925,0.7034831047058105,0.7034831047058105,0.0,119.24362182617188,97.0,15682.8955078125,-0.0,1272.54931640625,1.0,283.1499938964844,285.462158203125,290.8881530761719,292.0081787109375,293.1499938964844,293.1499938964844,283.1499938964844,24636.908203125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5900031924247742,1.0,0.0,0.0,1.612426996231079,1.6124330759048462,1.734816521548055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4069.36572265625,0.0,157.33282470703125,1895.4371337890625,0.0,874.6600341796875,0.4170610606670379,1.0,0.0,3.0,1.0,0.0
12334260,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7714448571205139,0.253339022397995,0.2305799722671508,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.851085364818573,0.3433009386062622,0.3276892304420471,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8384355306625366,0.3273465633392334,0.2309070527553558,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8172232508659363,0.3011524677276611,0.2879854738712311,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.7141344547271729,0.1980325877666473,0.9042473435401917,286.1127014160156,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.0426940917969,286.1163024902344,1.0,0.463883638381958,1.0,1.0,0.0,1.0,-2.378584146499634,2.378579616546631,4.547670414467575e-06,1.836238503456116,0.6849032044410706,0.6849032044410706,0.0,112.20879364013672,85.0,15039.2861328125,-0.0,1222.956298828125,1.0,283.1499938964844,285.5707702636719,290.8548889160156,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,23532.900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575917661190033,1.0,0.0,0.0,1.4754338264465332,1.475439190864563,1.452556119829751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.19970703125,0.0,124.40559387207033,1895.4371337890625,0.0,803.3983764648438,0.3852810859680176,1.0,0.0,3.0,1.0,0.0
12334320,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1120300292969,0.7714448571205139,0.253339022397995,0.2305799722671508,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1126708984375,0.851085364818573,0.3433009386062622,0.3276892304420471,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1125793457031,0.8384355306625366,0.3273465633392334,0.2309070527553558,297.00006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1123962402344,0.8172232508659363,0.3011524677276611,0.2879854738712311,297.0426940917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1113586425781,0.7141344547271729,0.1980325877666473,0.9042473435401917,286.1127014160156,287.4975280761719,292.0955505371094,287.925048828125,292.0973205566406,297.0426940917969,286.1163024902344,1.0,0.463883638381958,1.0,1.0,0.0,1.0,-2.378584146499634,2.378579616546631,4.547670414467575e-06,1.836238503456116,0.6849032044410706,0.6849032044410706,0.0,112.20879364013672,85.0,15039.2861328125,-0.0,1222.956298828125,1.0,283.1499938964844,285.5707702636719,290.8548889160156,291.9349060058594,293.1499938964844,293.1499938964844,283.1499938964844,23532.900390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.575917661190033,1.0,0.0,0.0,1.4754338264465332,1.475439190864563,1.452556119829751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4033.19970703125,0.0,124.40559387207033,1895.4371337890625,0.0,803.3983764648438,0.3852810859680176,1.0,0.0,3.0,1.0,0.0
12334380,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7855989336967468,0.2520941495895386,0.2291068285703659,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.8661304116249084,0.3414397537708282,0.3255645036697387,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8528994917869568,0.325677216053009,0.229468822479248,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.8307944536209106,0.2993854880332947,0.2859517335891723,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7259473204612732,0.1967989802360534,0.8969816565513611,286.2066345214844,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0439147949219,286.2110290527344,1.0,0.4549304246902466,1.0,1.0,0.0,1.0,-2.361361503601074,2.3613572120666504,4.482031727093272e-06,1.8228472471237185,0.6664578318595886,0.6664578318595886,0.0,103.22848510742188,73.0,14419.6103515625,-0.0,1166.9345703125,1.0,283.1499938964844,285.6987609863281,290.8268737792969,291.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,22389.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612161755561829,1.0,0.0,0.0,1.3408997058868408,1.3409043550491333,1.1997369142591197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.250244140625,0.0,96.71599578857422,1895.4371337890625,0.0,734.9603881835938,0.3539755642414093,1.0,0.0,3.0,1.0,0.0
12334440,297.03094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7855989336967468,0.2520941495895386,0.2291068285703659,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20660400390625,0.8661304116249084,0.3414397537708282,0.3255645036697387,297.00177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2065124511719,0.8528994917869568,0.325677216053009,0.229468822479248,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.206298828125,0.8307944536209106,0.2993854880332947,0.2859517335891723,297.0439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2051086425781,0.7259473204612732,0.1967989802360534,0.8969816565513611,286.2066345214844,287.5912475585937,292.0199584960937,287.8999938964844,292.0217590332031,297.0439147949219,286.2110290527344,1.0,0.4549304246902466,1.0,1.0,0.0,1.0,-2.361361503601074,2.3613572120666504,4.482031727093272e-06,1.8228472471237185,0.6664578318595886,0.6664578318595886,0.0,103.22848510742188,73.0,14419.6103515625,-0.0,1166.9345703125,1.0,283.1499938964844,285.6987609863281,290.8268737792969,291.867431640625,293.1499938964844,293.1499938964844,283.1499938964844,22389.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612161755561829,1.0,0.0,0.0,1.3408997058868408,1.3409043550491333,1.1997369142591197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3999.250244140625,0.0,96.71599578857422,1895.4371337890625,0.0,734.9603881835938,0.3539755642414093,1.0,0.0,3.0,1.0,0.0
12334500,297.032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,286.26177978515625,0.794734001159668,0.2515378892421722,0.2284106910228729,296.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627258300781,0.8759687542915344,0.3405714333057403,0.324540376663208,297.0035095214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2626037597656,0.8623834252357483,0.3249079287052154,0.2287800908088684,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2623596191406,0.8394854068756104,0.2985581755638122,0.284967690706253,297.0450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607727050781,0.7333380579948425,0.1962342262268066,0.8934893012046814,286.2627868652344,287.6380615234375,291.9822082519531,287.8886108398437,291.9840087890625,297.04498291015625,286.2683410644531,1.0,0.4500984847545624,1.0,1.0,0.0,1.0,-2.353089570999145,2.3530852794647217,4.450678261491703e-06,1.8164128065109253,0.6573772430419922,0.6573772430419922,0.0,98.26940155029295,73.0,14063.376953125,-0.0,1137.7119140625,1.0,283.1499938964844,285.77349853515625,290.8138732910156,291.8329162597656,293.1499938964844,293.1499938964844,283.1499938964844,21672.591796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5536785125732422,1.0,0.0,0.0,1.267780065536499,1.2677842378616333,1.072460449336177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3980.174072265625,0.0,83.29286193847656,1895.4371337890625,0.0,702.1033325195312,0.3394554257392883,1.0,0.0,3.0,1.0,0.0
12334560,297.0353088378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.312744140625,0.8053871393203735,0.2510260939598083,0.2277504354715347,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3135681152344,0.8875948190689087,0.3397458493709564,0.3235514461994171,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3134765625,0.8736632466316223,0.3241832554340362,0.2281191796064376,297.0040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.313232421875,0.8498037457466125,0.2977693378925323,0.284014344215393,297.0464172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3118591308594,0.7420389652252197,0.1957046389579773,0.8901224136352539,286.3136291503906,287.6848449707031,291.9444885253906,287.8779296875,291.9462890625,297.0463256835937,286.31866455078125,1.0,0.445096492767334,1.0,1.0,0.0,1.0,-2.3451240062713623,2.3451197147369385,4.420591722009704e-06,1.8102147579193115,0.6482788920402527,0.6482788920402527,0.0,93.08454895019533,61.0,13760.5537109375,-0.0,1108.1207275390625,1.0,283.1499938964844,285.84088134765625,290.8023376464844,291.802734375,293.1499938964844,293.1499938964844,283.1499938964844,21217.15625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5460675358772278,1.0,0.0,0.0,1.2101994752883911,1.2102034091949463,9.772538334118509e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3965.42236328125,0.0,73.89220428466797,1895.4371337890625,0.0,670.3934326171875,0.3264024257659912,1.0,0.0,3.0,1.0,0.0
