time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12334620,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.8301103115081787,0.2500354647636413,0.2264705151319503,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.9178425073623656,0.3381325304508209,0.3216180801391601,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.902413547039032,0.3227691650390625,0.2268300205469131,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.8766030669212341,0.2962260544300079,0.2821463644504547,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7646742463111877,0.1946915537118911,0.8835978507995605,286.4051513671875,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0492858886719,286.40966796875,1.0,0.434693694114685,1.0,1.0,0.0,1.0,-2.3296332359313965,2.3296289443969727,4.362395429780008e-06,1.7981656789779663,0.6299675107002258,0.6299675107002258,0.0,82.292724609375,49.0,13193.0625,-0.0,1048.3116455078125,1.0,283.1499938964844,285.962158203125,290.7850036621094,291.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,20549.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53132563829422,1.0,0.0,0.0,1.1108952760696411,1.1108988523483276,8.234547266283698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.690673828125,0.0,59.65860366821289,1895.4371337890625,0.0,612.9712524414062,0.304403156042099,1.0,0.0,3.0,1.0,0.0
12334680,297.03985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.40435791015625,0.8301103115081787,0.2500354647636413,0.2264705151319503,296.99658203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4051208496094,0.9178425073623656,0.3381325304508209,0.3216180801391601,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.4049987792969,0.902413547039032,0.3227691650390625,0.2268300205469131,297.0070495605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.4048156738281,0.8766030669212341,0.2962260544300079,0.2821463644504547,297.04937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.403564453125,0.7646742463111877,0.1946915537118911,0.8835978507995605,286.4051513671875,287.7783203125,291.8691101074219,287.8584289550781,291.87091064453125,297.0492858886719,286.40966796875,1.0,0.434693694114685,1.0,1.0,0.0,1.0,-2.3296332359313965,2.3296289443969727,4.362395429780008e-06,1.7981656789779663,0.6299675107002258,0.6299675107002258,0.0,82.292724609375,49.0,13193.0625,-0.0,1048.3116455078125,1.0,283.1499938964844,285.962158203125,290.7850036621094,291.7503356933594,293.1499938964844,293.1499938964844,283.1499938964844,20549.388671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.53132563829422,1.0,0.0,0.0,1.1108952760696411,1.1108988523483276,8.234547266283698e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3938.690673828125,0.0,59.65860366821289,1895.4371337890625,0.0,612.9712524414062,0.304403156042099,1.0,0.0,3.0,1.0,0.0
12334740,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.8638595938682556,0.2490388005971908,0.2251840680837631,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.9617766737937928,0.336518794298172,0.3196837306022644,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.9459943771362304,0.3213508427143097,0.2255373895168304,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.9152483344078064,0.2946809530258178,0.2802754640579223,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.7972931265830994,0.193696990609169,0.877147376537323,286.488037109375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05206298828125,286.4922180175781,1.0,0.4238632917404175,1.0,1.0,0.0,1.0,-2.3142151832580566,2.314210891723633,4.304875801608432e-06,1.7861733436584473,0.611456573009491,0.611456573009491,0.0,71.18566131591797,37.0,12661.755859375,-0.0,988.0994262695312,1.0,283.1499938964844,286.07159423828125,290.7723388671875,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,20100.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175586938858032,1.0,0.0,0.0,1.0264794826507568,1.0264825820922852,7.030625681636593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.68798828125,0.0,49.3948860168457,1895.4371337890625,0.0,563.8265991210938,0.2863815426826477,1.0,0.0,3.0,1.0,0.0
12334800,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4873046875,0.8638595938682556,0.2490388005971908,0.2251840680837631,296.99981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.48797607421875,0.9617766737937928,0.336518794298172,0.3196837306022644,297.0132141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.4878845214844,0.9459943771362304,0.3213508427143097,0.2255373895168304,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4877014160156,0.9152483344078064,0.2946809530258178,0.2802754640579223,297.0521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.4865417480469,0.7972931265830994,0.193696990609169,0.877147376537323,286.488037109375,287.87158203125,291.7938842773437,287.8410949707031,291.79571533203125,297.05206298828125,286.4922180175781,1.0,0.4238632917404175,1.0,1.0,0.0,1.0,-2.3142151832580566,2.314210891723633,4.304875801608432e-06,1.7861733436584473,0.611456573009491,0.611456573009491,0.0,71.18566131591797,37.0,12661.755859375,-0.0,988.0994262695312,1.0,283.1499938964844,286.07159423828125,290.7723388671875,291.70556640625,293.1499938964844,293.1499938964844,283.1499938964844,20100.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5175586938858032,1.0,0.0,0.0,1.0264794826507568,1.0264825820922852,7.030625681636593e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3914.68798828125,0.0,49.3948860168457,1895.4371337890625,0.0,563.8265991210938,0.2863815426826477,1.0,0.0,3.0,1.0,0.0
12334860,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9104429483413696,0.2480062991380691,0.2239116430282592,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.9990000128746032,0.3349996209144592,0.3120251297950744,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9933618903160096,0.319896250963211,0.2242557555437088,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.9684926867485046,0.2930998206138611,0.2784202396869659,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8372365832328796,0.1926835775375366,0.8708521127700806,286.56494140625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0543212890625,286.5682373046875,1.0,0.4124146401882171,1.0,1.0,0.0,1.0,-2.2921905517578125,2.2921862602233887,4.224104031891329e-06,1.7694377899169922,0.592693567276001,0.592693567276001,0.0,60.80131149291992,55.0,12138.7724609375,-0.0,924.8245849609376,1.0,283.1499938964844,286.17291259765625,290.7613525390625,291.6644592285156,293.1499938964844,293.1499938964844,283.1499938964844,19788.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047296285629272,1.0,0.0,0.0,0.951915204524994,0.951918125152588,6.04630372436077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.9853515625,0.0,41.59852981567383,1895.4371337890625,0.0,521.6449584960938,0.2711172699928283,1.0,0.0,3.0,1.0,0.0
12334920,297.0468444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5643310546875,0.9104429483413696,0.2480062991380691,0.2239116430282592,297.003662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648803710937,0.9990000128746032,0.3349996209144592,0.3120251297950744,297.01593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5648498535156,0.9933618903160096,0.319896250963211,0.2242557555437088,297.0115966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5646667480469,0.9684926867485046,0.2930998206138611,0.2784202396869659,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.56365966796875,0.8372365832328796,0.1926835775375366,0.8708521127700806,286.56494140625,287.96466064453125,291.71881103515625,287.8255920410156,291.7206420898437,297.0543212890625,286.5682373046875,1.0,0.4124146401882171,1.0,1.0,0.0,1.0,-2.2921905517578125,2.2921862602233887,4.224104031891329e-06,1.7694377899169922,0.592693567276001,0.592693567276001,0.0,60.80131149291992,55.0,12138.7724609375,-0.0,924.8245849609376,1.0,283.1499938964844,286.17291259765625,290.7613525390625,291.6644592285156,293.1499938964844,293.1499938964844,283.1499938964844,19788.197265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5047296285629272,1.0,0.0,0.0,0.951915204524994,0.951918125152588,6.04630372436077e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3891.9853515625,0.0,41.59852981567383,1895.4371337890625,0.0,521.6449584960938,0.2711172699928283,1.0,0.0,3.0,1.0,0.0
12334980,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342163085937,0.913200855255127,0.2468955069780349,0.2229047566652298,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.9990000128746032,0.3347964286804199,0.3081203699111938,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.995318591594696,0.3183715045452118,0.2231839299201965,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.9706915616989136,0.2914557158946991,0.276853859424591,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.839093804359436,0.1916379034519195,0.8660454750061035,286.63494873046875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0557861328125,286.6394348144531,1.0,0.4103742241859436,1.0,1.0,0.0,1.0,-2.2773001194000244,2.27729606628418,4.168494797340827e-06,1.7572901248931885,0.5735437273979187,0.5735437273979187,0.0,59.683475494384766,73.0,11639.16015625,-0.0,905.6337280273438,1.0,283.1499938964844,286.26611328125,290.74884033203125,291.62091064453125,293.1499938964844,293.1499938964844,283.1499938964844,19563.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922781884670257,1.0,0.0,0.0,0.883860170841217,0.8838629126548767,5.212674025756314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.75439453125,0.0,35.415531158447266,1895.4371337890625,0.0,483.7960205078125,0.2578129768371582,1.0,0.0,3.0,1.0,0.0
12335040,297.0487976074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6342163085937,0.913200855255127,0.2468955069780349,0.2229047566652298,297.0198669433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6348571777344,0.9990000128746032,0.3347964286804199,0.3081203699111938,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.63482666015625,0.995318591594696,0.3183715045452118,0.2231839299201965,297.0126647949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6346435546875,0.9706915616989136,0.2914557158946991,0.276853859424591,297.0559997558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6334228515625,0.839093804359436,0.1916379034519195,0.8660454750061035,286.63494873046875,288.0575256347656,291.6439208984375,287.8114929199219,291.6457824707031,297.0557861328125,286.6394348144531,1.0,0.4103742241859436,1.0,1.0,0.0,1.0,-2.2773001194000244,2.27729606628418,4.168494797340827e-06,1.7572901248931885,0.5735437273979187,0.5735437273979187,0.0,59.683475494384766,73.0,11639.16015625,-0.0,905.6337280273438,1.0,283.1499938964844,286.26611328125,290.74884033203125,291.62091064453125,293.1499938964844,293.1499938964844,283.1499938964844,19563.845703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4922781884670257,1.0,0.0,0.0,0.883860170841217,0.8838629126548767,5.212674025756314e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3818.75439453125,0.0,35.415531158447266,1895.4371337890625,0.0,483.7960205078125,0.2578129768371582,1.0,0.0,3.0,1.0,0.0
12335100,297.0496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67791748046875,0.905188798904419,0.2463416010141372,0.2224486023187637,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6787109375,0.9990000128746032,0.3340393006801605,0.3149374127388,297.0184936523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6786193847656,0.9890923500061036,0.3176157772541046,0.2226881384849548,297.01318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.67840576171875,0.9627585411071776,0.2906376719474792,0.2761251926422119,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6770324707031,0.8327061533927917,0.1911187767982483,0.8639308214187622,286.67877197265625,288.1038818359375,291.6065673828125,287.80487060546875,291.6083984375,297.0563659667969,286.6838073730469,1.0,0.4120950996875763,1.0,1.0,0.0,1.0,-2.2808926105499268,2.280888557434082,4.18141326008481e-06,1.7599575519561768,0.5640153884887695,0.5640153884887695,0.0,60.92708969116211,73.0,11422.5166015625,-0.0,914.0462646484376,1.0,283.1499938964844,286.3194885253906,290.7408142089844,291.5963134765625,293.1499938964844,293.1499938964844,283.1499938964844,19468.453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4858110845088959,1.0,0.0,0.0,0.8519383668899536,0.8519410490989685,4.8429480870026964e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3742.80615234375,0.0,32.78120040893555,1895.4371337890625,0.0,465.2623596191406,0.2517646253108978,1.0,0.0,3.0,1.0,0.0
12335160,297.0503234863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.72265625,0.8848795890808105,0.2457698434591293,0.2220839112997055,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.723388671875,0.9844598770141602,0.3327434957027435,0.316136360168457,297.0191345214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7232666015625,0.969761610031128,0.3168465495109558,0.222266137599945,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7230834960937,0.9396167993545532,0.2898015677928924,0.2754924893379211,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72186279296875,0.8156315088272095,0.1905707269906997,0.8622365593910217,286.7234191894531,288.150146484375,291.5692443847656,287.7984619140625,291.5710754394531,297.0570678710937,286.7278137207031,1.0,0.4148719310760498,1.0,1.0,0.0,1.0,-2.279116630554199,2.2791125774383545,4.175154117547208e-06,1.7587130069732666,0.5544916391372681,0.5544916391372681,0.0,64.52100372314453,91.0,11195.6689453125,-0.0,926.0203857421876,1.0,283.1499938964844,286.3740539550781,290.73248291015625,291.5716247558594,293.1499938964844,293.1499938964844,283.1499938964844,19381.236328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4791159629821777,1.0,0.0,0.0,0.8212849497795105,0.8212875127792358,4.5007112703387975e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3669.297119140625,0.0,30.399694442749023,1895.4371337890625,0.0,446.8405151367188,0.2460748553276062,1.0,0.0,3.0,1.0,0.0
12335220,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80340576171875,0.8392096161842346,0.2445416897535324,0.2214284092187881,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.9302084445953368,0.3304240703582763,0.3143166005611419,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.9134567379951476,0.3152365088462829,0.2214893847703933,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8853832483291626,0.2880562543869018,0.2743127644062042,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.7722322344779968,0.1893831342458725,0.8591436743736267,286.8041687011719,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0570983886719,286.8086853027344,1.0,0.4225785434246063,1.0,1.0,0.0,1.0,-2.269598960876465,2.26959490776062,4.140512373851379e-06,1.7513656616210938,0.5352359414100647,0.5352359414100647,0.0,75.43305969238281,109.0,10728.712890625,-0.0,958.9165649414062,1.0,283.1499938964844,286.4747009277344,290.71563720703125,291.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,19232.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650422930717468,1.0,0.0,0.0,0.7629202008247375,0.7629226446151733,3.883753407762924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.002197265625,0.0,26.25277709960937,1895.4371337890625,0.0,410.496337890625,0.2356166392564773,1.0,0.0,3.0,1.0,0.0
12335280,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.80340576171875,0.8392096161842346,0.2445416897535324,0.2214284092187881,297.0096130371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.8041076660156,0.9302084445953368,0.3304240703582763,0.3143166005611419,297.01959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.80401611328125,0.9134567379951476,0.3152365088462829,0.2214893847703933,297.0133361816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8038330078125,0.8853832483291626,0.2880562543869018,0.2743127644062042,297.0570678710937,297.1499938964844,293.1499938964844,0.0,-0.0,286.8025817871094,0.7722322344779968,0.1893831342458725,0.8591436743736267,286.8041687011719,288.24249267578125,291.4947814941406,287.7861022949219,291.4966125488281,297.0570983886719,286.8086853027344,1.0,0.4225785434246063,1.0,1.0,0.0,1.0,-2.269598960876465,2.26959490776062,4.140512373851379e-06,1.7513656616210938,0.5352359414100647,0.5352359414100647,0.0,75.43305969238281,109.0,10728.712890625,-0.0,958.9165649414062,1.0,283.1499938964844,286.4747009277344,290.71563720703125,291.5205078125,293.1499938964844,293.1499938964844,283.1499938964844,19232.337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4650422930717468,1.0,0.0,0.0,0.7629202008247375,0.7629226446151733,3.883753407762924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3513.002197265625,0.0,26.25277709960937,1895.4371337890625,0.0,410.496337890625,0.2356166392564773,1.0,0.0,3.0,1.0,0.0
12335340,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8006934523582458,0.2432805001735687,0.2208162695169448,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8816443085670471,0.3283807039260864,0.3128824234008789,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8681092858314514,0.3136033713817596,0.2207545787096023,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8430337309837341,0.2862759530544281,0.2731828391551971,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7362785935401917,0.1881374269723892,0.8561906814575195,286.9012451171875,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0564270019531,286.9066467285156,1.0,0.4324298501014709,1.0,1.0,0.0,1.0,-2.2613532543182373,2.2613492012023926,4.110501777176978e-06,1.7449302673339844,0.5161483883857727,0.5161483883857727,0.0,88.98213958740234,112.0,10293.69921875,-0.0,1002.794677734375,1.0,283.1499938964844,286.5782775878906,290.6994323730469,291.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,19098.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500799179077148,1.0,0.0,0.0,0.7086342573165894,0.7086365818977356,3.3507170371649415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.80126953125,0.0,22.796504974365234,1895.4371337890625,0.0,375.0871276855469,0.2262834757566452,1.0,0.0,3.0,1.0,0.0
12335400,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9003295898437,0.8006934523582458,0.2432805001735687,0.2208162695169448,297.00701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.90118408203125,0.8816443085670471,0.3283807039260864,0.3128824234008789,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.90106201171875,0.8681092858314514,0.3136033713817596,0.2207545787096023,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9008178710937,0.8430337309837341,0.2862759530544281,0.2731828391551971,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8993530273437,0.7362785935401917,0.1881374269723892,0.8561906814575195,286.9012451171875,288.33453369140625,291.4205322265625,287.7740478515625,291.4223937988281,297.0564270019531,286.9066467285156,1.0,0.4324298501014709,1.0,1.0,0.0,1.0,-2.2613532543182373,2.2613492012023926,4.110501777176978e-06,1.7449302673339844,0.5161483883857727,0.5161483883857727,0.0,88.98213958740234,112.0,10293.69921875,-0.0,1002.794677734375,1.0,283.1499938964844,286.5782775878906,290.6994323730469,291.4698486328125,293.1499938964844,293.1499938964844,283.1499938964844,19098.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4500799179077148,1.0,0.0,0.0,0.7086342573165894,0.7086365818977356,3.3507170371649415e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3362.80126953125,0.0,22.796504974365234,1895.4371337890625,0.0,375.0871276855469,0.2262834757566452,1.0,0.0,3.0,1.0,0.0
12335460,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.7769361734390259,0.2420499473810196,0.2200880497694015,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.85573810338974,0.3264914751052856,0.311476320028305,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8434368968009949,0.312003493309021,0.2199329435825348,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8198320269584656,0.2845092415809631,0.2719167172908783,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7161368727684021,0.1868839859962463,0.8524829149246216,287.00018310546875,288.4262390136719,291.3465881347656,287.7619934082031,291.3484191894531,297.05572509765625,287.0055236816406,1.0,0.4386768341064453,1.0,1.0,0.0,1.0,-2.2518296241760254,2.2518255710601807,4.076042387168855e-06,1.737531065940857,0.4971844553947449,0.4971844553947449,0.0,98.87613677978516,100.0,9857.9990234375,-0.0,1030.9864501953125,1.0,283.1499938964844,286.68280029296875,290.6861572265625,291.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18977.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348678588867187,1.0,0.0,0.0,0.6582862734794617,0.6582885384559631,2.8914993066564424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.69384765625,0.0,19.90772247314453,1895.4371337890625,0.0,342.096923828125,0.2179757505655288,1.0,0.0,3.0,1.0,0.0
12335520,297.0509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9992980957031,0.7769361734390259,0.2420499473810196,0.2200880497694015,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0001525878906,0.85573810338974,0.3264914751052856,0.311476320028305,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0000305175781,0.8434368968009949,0.312003493309021,0.2199329435825348,297.0125427246094,297.1499938964844,293.1499938964844,0.0,-0.0,286.9997863769531,0.8198320269584656,0.2845092415809631,0.2719167172908783,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9983215332031,0.7161368727684021,0.1868839859962463,0.8524829149246216,287.00018310546875,288.4262390136719,291.3465881347656,287.7619934082031,291.3484191894531,297.05572509765625,287.0055236816406,1.0,0.4386768341064453,1.0,1.0,0.0,1.0,-2.2518296241760254,2.2518255710601807,4.076042387168855e-06,1.737531065940857,0.4971844553947449,0.4971844553947449,0.0,98.87613677978516,100.0,9857.9990234375,-0.0,1030.9864501953125,1.0,283.1499938964844,286.68280029296875,290.6861572265625,291.4232177734375,293.1499938964844,293.1499938964844,283.1499938964844,18977.955078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4348678588867187,1.0,0.0,0.0,0.6582862734794617,0.6582885384559631,2.8914993066564424e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3217.69384765625,0.0,19.90772247314453,1895.4371337890625,0.0,342.096923828125,0.2179757505655288,1.0,0.0,3.0,1.0,0.0
12335580,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7714293003082275,0.2408747524023056,0.2191038429737091,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.8497214317321777,0.3246960043907165,0.3098533153533935,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8378114104270935,0.3104496598243713,0.2189078480005264,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8140630722045898,0.2827726304531097,0.2703593671321869,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.7108016610145569,0.1856559514999389,0.84735506772995,287.0964050292969,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.05535888671875,287.1015319824219,1.0,0.4380485713481903,1.0,1.0,0.0,1.0,-2.2394392490386963,2.239435195922852,4.031453045172384e-06,1.7279114723205566,0.4782710969448089,0.4782710969448089,0.0,100.7080078125,88.0,9421.603515625,-0.0,1025.1693115234375,1.0,283.1499938964844,286.7837219238281,290.6742553710937,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18871.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197956323623657,1.0,0.0,0.0,0.6115196943283081,0.61152184009552,2.4952516497478427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.27294921875,0.0,17.478940963745117,1895.4371337890625,0.0,311.9935913085937,0.2105748355388641,1.0,0.0,3.0,1.0,0.0
12335640,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.09552001953125,0.7714293003082275,0.2408747524023056,0.2191038429737091,297.00653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0963439941406,0.8497214317321777,0.3246960043907165,0.3098533153533935,297.0211486816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.09625244140625,0.8378114104270935,0.3104496598243713,0.2189078480005264,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.09600830078125,0.8140630722045898,0.2827726304531097,0.2703593671321869,297.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0945739746094,0.7108016610145569,0.1856559514999389,0.84735506772995,287.0964050292969,288.5176086425781,291.2728881835937,287.7495422363281,291.2747497558594,297.05535888671875,287.1015319824219,1.0,0.4380485713481903,1.0,1.0,0.0,1.0,-2.2394392490386963,2.239435195922852,4.031453045172384e-06,1.7279114723205566,0.4782710969448089,0.4782710969448089,0.0,100.7080078125,88.0,9421.603515625,-0.0,1025.1693115234375,1.0,283.1499938964844,286.7837219238281,290.6742553710937,291.3787536621094,293.1499938964844,293.1499938964844,283.1499938964844,18871.484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197956323623657,1.0,0.0,0.0,0.6115196943283081,0.61152184009552,2.4952516497478427e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3073.27294921875,0.0,17.478940963745117,1895.4371337890625,0.0,311.9935913085937,0.2105748355388641,1.0,0.0,3.0,1.0,0.0
12335700,297.0523376464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1425170898437,0.7727659940719604,0.2403146922588348,0.218556061387062,297.0069274902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1433410644531,0.8510473370552063,0.3238270282745361,0.3089868724346161,297.02178955078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1432189941406,0.8391484022140503,0.3096946179866791,0.2183481901884079,297.0127868652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.1429748535156,0.8152349591255188,0.2819210886955261,0.2695117890834808,297.0554504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1415710449219,0.7118184566497803,0.1850607693195343,0.8444691300392151,287.14337158203125,288.5631408691406,291.2361755371094,287.7430725097656,291.238037109375,297.05535888671875,287.1484680175781,1.0,0.4361096322536468,1.0,1.0,0.0,1.0,-2.232583999633789,2.2325799465179443,4.006875769846374e-06,1.722577452659607,0.4688204824924469,0.4688204824924469,0.0,99.4829330444336,88.0,9204.5341796875,-0.0,1013.455322265625,1.0,283.1499938964844,286.8326110839844,290.6681823730469,291.3565979003906,293.1499938964844,293.1499938964844,283.1499938964844,18823.470703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4123273193836212,1.0,0.0,0.0,0.5893906354904175,0.5893927216529846,2.3179278940688164e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3001.3134765625,0.0,16.409820556640625,1895.4371337890625,0.0,297.9041748046875,0.2071785777807235,1.0,0.0,3.0,1.0,0.0
12335760,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1889343261719,0.7760995030403137,0.2397710233926773,0.2179868817329406,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.18975830078125,0.8544870018959045,0.3229732513427734,0.3080973029136657,297.0224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.18963623046875,0.842510461807251,0.308952659368515,0.2177694141864776,297.0130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893920898437,0.8183588981628418,0.2810798585414886,0.2686355113983154,297.0556030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1880187988281,0.7146000266075134,0.1844783127307891,0.8414567112922668,287.1897888183594,288.60858154296875,291.19952392578125,287.7363586425781,291.2013854980469,297.0555419921875,287.1948547363281,1.0,0.4333720505237579,1.0,1.0,0.0,1.0,-2.225466012954712,2.225461959838867,3.981436293543084e-06,1.7170368432998655,0.4593718349933624,0.4593718349933624,0.0,97.26697540283205,76.0,8988.873046875,-0.0,997.7822875976562,1.0,283.1499938964844,286.880615234375,290.6618347167969,291.3343200683594,293.1499938964844,293.1499938964844,283.1499938964844,18778.7421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4048909842967987,1.0,0.0,0.0,0.5680590867996216,0.568061113357544,2.15318056717706e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2929.7822265625,0.0,15.425366401672363,1895.4371337890625,0.0,284.35357666015625,0.2039664536714553,1.0,0.0,3.0,1.0,0.0
12335820,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762756347656,0.7880486845970154,0.2387211471796035,0.2168071269989013,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2768249511719,0.8670483231544495,0.3212981820106506,0.3062699735164642,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8546834588050842,0.3074979484081268,0.2165734618902206,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.276611328125,0.8295133709907532,0.2794206440448761,0.2668241858482361,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.7243502140045166,0.1833458542823791,0.8351895809173584,287.27685546875,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.05615234375,287.27996826171875,1.0,0.4261135756969452,1.0,1.0,0.0,1.0,-2.210714340209961,2.210710525512696,3.928984369849786e-06,1.7055503129959106,0.440408855676651,0.440408855676651,0.0,90.67787170410156,64.0,8598.17578125,-0.0,958.0773315429688,1.0,283.1499938964844,286.9720458984375,290.6485595703125,291.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901384174823761,1.0,0.0,0.0,0.5321041345596313,0.5321061611175537,1.8892380992951985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.476806640625,0.0,14.01600742340088,1895.4371337890625,0.0,258.69195556640625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12335880,297.0548400878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.2762756347656,0.7880486845970154,0.2387211471796035,0.2168071269989013,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2768249511719,0.8670483231544495,0.3212981820106506,0.3062699735164642,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2767639160156,0.8546834588050842,0.3074979484081268,0.2165734618902206,297.0138244628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.276611328125,0.8295133709907532,0.2794206440448761,0.2668241858482361,297.0562438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.275634765625,0.7243502140045166,0.1833458542823791,0.8351895809173584,287.27685546875,288.6991882324219,291.12646484375,287.7221374511719,291.1283264160156,297.05615234375,287.27996826171875,1.0,0.4261135756969452,1.0,1.0,0.0,1.0,-2.210714340209961,2.210710525512696,3.928984369849786e-06,1.7055503129959106,0.440408855676651,0.440408855676651,0.0,90.67787170410156,64.0,8598.17578125,-0.0,958.0773315429688,1.0,283.1499938964844,286.9720458984375,290.6485595703125,291.29119873046875,293.1499938964844,293.1499938964844,283.1499938964844,18846.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3901384174823761,1.0,0.0,0.0,0.5321041345596313,0.5321061611175537,1.8892380992951985e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2810.476806640625,0.0,14.01600742340088,1895.4371337890625,0.0,258.69195556640625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12335940,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196105957031,0.8064993619918823,0.2375613152980804,0.2155108600854873,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199768066406,0.8869932889938354,0.3195191621780395,0.304321825504303,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.8740659952163696,0.3059239387512207,0.2152802646160125,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.8469704389572144,0.2776648700237274,0.2648927867412567,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.7391613125801086,0.1821640878915786,0.8285106420516968,287.3199768066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556030273437,297.0562744140625,287.3221130371094,1.0,0.4171591997146606,1.0,1.0,0.0,1.0,-2.194923162460327,2.194919347763061,3.873261448461562e-06,1.693262815475464,0.4205188453197479,0.4205188453197479,0.0,82.24574279785156,52.0,8289.3203125,-0.0,910.970703125,1.0,283.1499938964844,287.024169921875,290.6431884765625,291.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19318.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773607611656189,1.0,0.0,0.0,0.5076701045036316,0.5076721906661987,1.71971574758345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.82666015625,0.0,13.552556991577148,1895.4371337890625,0.0,237.5335693359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336000,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3196105957031,0.8064993619918823,0.2375613152980804,0.2155108600854873,297.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199768066406,0.8869932889938354,0.3195191621780395,0.304321825504303,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3199157714844,0.8740659952163696,0.3059239387512207,0.2152802646160125,297.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31982421875,0.8469704389572144,0.2776648700237274,0.2648927867412567,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3192138671875,0.7391613125801086,0.1821640878915786,0.8285106420516968,287.3199768066406,288.7893371582031,291.05377197265625,287.70654296875,291.0556030273437,297.0562744140625,287.3221130371094,1.0,0.4171591997146606,1.0,1.0,0.0,1.0,-2.194923162460327,2.194919347763061,3.873261448461562e-06,1.693262815475464,0.4205188453197479,0.4205188453197479,0.0,82.24574279785156,52.0,8289.3203125,-0.0,910.970703125,1.0,283.1499938964844,287.024169921875,290.6431884765625,291.26348876953125,293.1499938964844,293.1499938964844,283.1499938964844,19318.712890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3773607611656189,1.0,0.0,0.0,0.5076701045036316,0.5076721906661987,1.71971574758345e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2717.82666015625,0.0,13.552556991577148,1895.4371337890625,0.0,237.5335693359375,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336060,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604736328125,0.8302902579307556,0.2362570613622665,0.2140319645404815,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.916036069393158,0.3175939619541168,0.3021843135356903,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608093261719,0.9018561244010924,0.3041932582855224,0.2138373553752899,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.8724917769432068,0.2757728695869446,0.262783408164978,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.760628342628479,0.1808910071849823,0.8212181329727173,287.3608703613281,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.055419921875,287.36328125,1.0,0.4069942533969879,1.0,1.0,0.0,1.0,-2.1775543689727783,2.1775505542755127,3.8124530874483753e-06,1.679741382598877,0.3999441862106323,0.3999441862106323,0.0,72.76338195800781,40.0,7970.73779296875,-0.0,859.13037109375,1.0,283.1499938964844,287.0676574707031,290.6353759765625,291.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,19797.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666835725307464,1.0,0.0,0.0,0.4823012053966522,0.4830697774887085,1.5521374407967414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.5751953125,0.0,13.079821586608888,1895.4371337890625,0.0,220.4239044189453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336120,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.3604736328125,0.8302902579307556,0.2362570613622665,0.2140319645404815,297.0074768066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.36083984375,0.916036069393158,0.3175939619541168,0.3021843135356903,297.0228881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.3608093261719,0.9018561244010924,0.3041932582855224,0.2138373553752899,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,287.3606872558594,0.8724917769432068,0.2757728695869446,0.262783408164978,297.055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3600158691406,0.760628342628479,0.1808910071849823,0.8212181329727173,287.3608703613281,288.8790588378906,290.9814147949219,287.6892395019531,290.9832763671875,297.055419921875,287.36328125,1.0,0.4069942533969879,1.0,1.0,0.0,1.0,-2.1775543689727783,2.1775505542755127,3.8124530874483753e-06,1.679741382598877,0.3999441862106323,0.3999441862106323,0.0,72.76338195800781,40.0,7970.73779296875,-0.0,859.13037109375,1.0,283.1499938964844,287.0676574707031,290.6353759765625,291.23358154296875,293.1499938964844,293.1499938964844,283.1499938964844,19797.6640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3666835725307464,1.0,0.0,0.0,0.4823012053966522,0.4830697774887085,1.5521374407967414e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2611.5751953125,0.0,13.079821586608888,1895.4371337890625,0.0,220.4239044189453,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336180,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106750488281,0.8643410801887512,0.2349139750003814,0.2124704271554947,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.9604666233062744,0.3156141936779022,0.2999474108219147,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111328125,0.9457830786705016,0.3024100065231323,0.2123206704854965,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4109802246094,0.9107500910758972,0.2738244831562042,0.2605755031108856,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.7930704951286316,0.1795761287212371,0.8135534524917603,287.4112243652344,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.05426025390625,287.41455078125,1.0,0.3959492743015289,1.0,1.0,0.0,1.0,-2.1593127250671387,2.159308910369873,3.749127699848032e-06,1.665530562400818,0.3789067566394806,0.3789067566394806,0.0,62.59610748291016,28.0,7625.53076171875,-0.0,804.7677612304688,1.0,283.1499938964844,287.11773681640625,290.619384765625,291.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,20179.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566851019859314,1.0,0.0,0.0,0.4543887376785278,0.4683956205844879,1.377680813874349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.71533203125,0.0,12.794333457946776,1895.4371337890625,0.0,204.73570251464844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336240,297.0529479980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.4106750488281,0.8643410801887512,0.2349139750003814,0.2124704271554947,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4112243652344,0.9604666233062744,0.3156141936779022,0.2999474108219147,297.02117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4111328125,0.9457830786705016,0.3024100065231323,0.2123206704854965,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.4109802246094,0.9107500910758972,0.2738244831562042,0.2605755031108856,297.05426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4100646972656,0.7930704951286316,0.1795761287212371,0.8135534524917603,287.4112243652344,288.9682922363281,290.9094543457031,287.6698913574219,290.91131591796875,297.05426025390625,287.41455078125,1.0,0.3959492743015289,1.0,1.0,0.0,1.0,-2.1593127250671387,2.159308910369873,3.749127699848032e-06,1.665530562400818,0.3789067566394806,0.3789067566394806,0.0,62.59610748291016,28.0,7625.53076171875,-0.0,804.7677612304688,1.0,283.1499938964844,287.11773681640625,290.619384765625,291.1952514648437,293.1499938964844,293.1499938964844,283.1499938964844,20179.64453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3566851019859314,1.0,0.0,0.0,0.4543887376785278,0.4683956205844879,1.377680813874349e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2499.71533203125,0.0,12.794333457946776,1895.4371337890625,0.0,204.73570251464844,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336300,297.05255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4424133300781,0.8887673616409302,0.2342578619718551,0.2116881608963012,297.00506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4430236816406,0.9856883883476256,0.3146321475505829,0.2988205552101135,297.0205383300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429626464844,0.9733096957206726,0.3015292882919311,0.2115578204393386,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.4427490234375,0.9399020075798036,0.2728542983531952,0.2594603896141052,297.05377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.44171142578125,0.8150716423988342,0.178921103477478,0.8096702098846436,287.44305419921875,289.0127258300781,290.8736267089844,287.65936279296875,290.87548828125,297.05377197265625,287.4468994140625,1.0,0.3901694416999817,1.0,1.0,0.0,1.0,-2.150099992752075,2.1500961780548096,3.717356321430998e-06,1.6583497524261477,0.3683134019374847,0.3683134019374847,0.0,57.321868896484375,28.0,7439.78857421875,-0.0,777.1370849609375,1.0,283.1499938964844,287.1480712890625,290.6080017089844,291.1718139648437,293.1499938964844,293.1499938964844,283.1499938964844,20301.107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3515181839466095,1.0,0.0,0.0,0.439213752746582,0.4676003754138946,1.2871979926387668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2438.384521484375,0.0,12.778586387634276,1895.4371337890625,0.0,196.7148895263672,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336360,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.4770812988281,0.9134478569030762,0.233607605099678,0.2109572142362594,297.0057678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.4776306152344,0.9990000128746032,0.3137823939323425,0.2913964390754699,297.0199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4775695800781,0.9950398206710817,0.3006523549556732,0.2108331769704818,297.0082702636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.4773864746094,0.966485559940338,0.2718818187713623,0.2583914697170257,297.0532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4763488769531,0.8348835706710815,0.1782607287168502,0.8059936761856079,287.4776611328125,289.0570068359375,290.837890625,287.6482238769531,290.8397521972656,297.05328369140625,287.4809265136719,1.0,0.3839740455150604,1.0,1.0,0.0,1.0,-2.133780002593994,2.133776426315308,3.661977643787395e-06,1.645965576171875,0.3576880097389221,0.3576880097389221,0.0,52.86523818969727,46.0,7241.6904296875,-0.0,746.4957275390625,1.0,283.1499938964844,287.1816101074219,290.5943298339844,291.1452941894531,293.1499938964844,293.1499938964844,283.1499938964844,20392.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3460147380828857,1.0,0.0,0.0,0.4238082468509674,0.4693796932697296,1.198484156361701e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2373.808349609375,0.0,12.813775062561035,1895.4371337890625,0.0,188.21237182617188,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336420,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.546142578125,0.9167799353599548,0.2323241382837295,0.2097722589969635,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468444824219,0.9990000128746032,0.3133471012115478,0.2869994640350342,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468139648437,0.9973334074020386,0.2989293336868286,0.2096050828695297,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54656982421875,0.9690473675727844,0.2699532210826874,0.2565367817878723,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54522705078125,0.8369091749191284,0.1769678443670272,0.8000070452690125,287.54693603515625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0520935058594,287.5519104003906,1.0,0.3814343214035034,1.0,1.0,0.0,1.0,-2.116126537322998,2.1161229610443115,3.601203161451849e-06,1.6317142248153689,0.3362129628658294,0.3362129628658294,0.0,51.67864990234375,64.0,6857.86376953125,-0.0,726.9841918945312,1.0,283.1499938964844,287.2492980957031,290.5614929199219,291.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,20543.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335872888565063,1.0,0.0,0.0,0.3934932649135589,0.4744639694690704,1.0332155575554225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.249267578125,0.0,12.913434982299805,1895.4371337890625,0.0,169.06494140625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
