time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12336480,297.0517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.546142578125,0.9167799353599548,0.2323241382837295,0.2097722589969635,297.0194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468444824219,0.9990000128746032,0.3133471012115478,0.2869994640350342,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5468139648437,0.9973334074020386,0.2989293336868286,0.2096050828695297,297.0069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.54656982421875,0.9690473675727844,0.2699532210826874,0.2565367817878723,297.0526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.54522705078125,0.8369091749191284,0.1769678443670272,0.8000070452690125,287.54693603515625,289.1452331542969,290.7667541503906,287.6238708496094,290.7686462402344,297.0520935058594,287.5519104003906,1.0,0.3814343214035034,1.0,1.0,0.0,1.0,-2.116126537322998,2.1161229610443115,3.601203161451849e-06,1.6317142248153689,0.3362129628658294,0.3362129628658294,0.0,51.67864990234375,64.0,6857.86376953125,-0.0,726.9841918945312,1.0,283.1499938964844,287.2492980957031,290.5614929199219,291.08447265625,293.1499938964844,293.1499938964844,283.1499938964844,20543.84765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3335872888565063,1.0,0.0,0.0,0.3934932649135589,0.4744639694690704,1.0332155575554225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2239.249267578125,0.0,12.913434982299805,1895.4371337890625,0.0,169.06494140625,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336540,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394958496094,0.8856623768806458,0.2310954928398132,0.2088355422019958,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64031982421875,0.9837700724601746,0.3112345933914184,0.2957816123962402,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.969918131828308,0.2972605526447296,0.2085704505443573,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63995361328125,0.934763729572296,0.2680719196796417,0.2549386620521545,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.8112219572067261,0.1757027357816696,0.7952095866203308,287.6403503417969,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.05181884765625,287.6452941894531,1.0,0.3856123387813568,1.0,1.0,0.0,1.0,-2.115516424179077,2.11551284790039,3.599472847781726e-06,1.631446123123169,0.3150091171264648,0.3150091171264648,0.0,56.18254470825195,82.0,6508.3076171875,-0.0,743.0797119140625,1.0,283.1499938964844,287.33062744140625,290.5267333984375,291.021728515625,293.1499938964844,293.1499938964844,283.1499938964844,20682.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195348381996155,1.0,0.0,0.0,0.3652823567390442,0.4783646464347839,8.966461351178623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.99267578125,0.0,12.989005088806152,1895.4371337890625,0.0,147.26522827148438,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336600,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6394958496094,0.8856623768806458,0.2310954928398132,0.2088355422019958,297.0147399902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.64031982421875,0.9837700724601746,0.3112345933914184,0.2957816123962402,297.0190734863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.64019775390625,0.969918131828308,0.2972605526447296,0.2085704505443573,297.0062561035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.63995361328125,0.934763729572296,0.2680719196796417,0.2549386620521545,297.0522766113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.63848876953125,0.8112219572067261,0.1757027357816696,0.7952095866203308,287.6403503417969,289.2328796386719,290.6960754394531,287.5966186523437,290.69793701171875,297.05181884765625,287.6452941894531,1.0,0.3856123387813568,1.0,1.0,0.0,1.0,-2.115516424179077,2.11551284790039,3.599472847781726e-06,1.631446123123169,0.3150091171264648,0.3150091171264648,0.0,56.18254470825195,82.0,6508.3076171875,-0.0,743.0797119140625,1.0,283.1499938964844,287.33062744140625,290.5267333984375,291.021728515625,293.1499938964844,293.1499938964844,283.1499938964844,20682.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3195348381996155,1.0,0.0,0.0,0.3652823567390442,0.4783646464347839,8.966461351178623e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2116.99267578125,0.0,12.989005088806152,1895.4371337890625,0.0,147.26522827148438,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336660,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223815917969,0.8375000357627869,0.2298101186752319,0.2080937176942825,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72314453125,0.9259260296821594,0.3087765574455261,0.2938124537467956,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.910496711730957,0.295553982257843,0.2076985836029052,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8784372210502625,0.2661405205726623,0.2535462975502014,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72149658203125,0.7653464078903198,0.1743594706058502,0.7912411093711853,287.72314453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0513000488281,287.7278137207031,1.0,0.3933935463428497,1.0,1.0,0.0,1.0,-2.105888843536377,2.1058852672576904,3.566806526578148e-06,1.6238229274749756,0.2936950325965881,0.2936950325965881,0.0,66.3828353881836,100.0,6153.6005859375,-0.0,771.0003051757812,1.0,283.1499938964844,287.41082763671875,290.4945678710937,290.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,20820.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051486611366272,1.0,0.0,0.0,0.338854044675827,0.480557382106781,7.894194631319351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.271240234375,0.0,13.031338691711426,1895.4371337890625,0.0,124.45291137695312,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336720,297.0514831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.7223815917969,0.8375000357627869,0.2298101186752319,0.2080937176942825,297.0074157714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.72314453125,0.9259260296821594,0.3087765574455261,0.2938124537467956,297.01861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7230224609375,0.910496711730957,0.295553982257843,0.2076985836029052,297.0051574707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7227783203125,0.8784372210502625,0.2661405205726623,0.2535462975502014,297.0512390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72149658203125,0.7653464078903198,0.1743594706058502,0.7912411093711853,287.72314453125,289.3199768066406,290.6258239746094,287.5660705566406,290.6277160644531,297.0513000488281,287.7278137207031,1.0,0.3933935463428497,1.0,1.0,0.0,1.0,-2.105888843536377,2.1058852672576904,3.566806526578148e-06,1.6238229274749756,0.2936950325965881,0.2936950325965881,0.0,66.3828353881836,100.0,6153.6005859375,-0.0,771.0003051757812,1.0,283.1499938964844,287.41082763671875,290.4945678710937,290.9625549316406,293.1499938964844,293.1499938964844,283.1499938964844,20820.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3051486611366272,1.0,0.0,0.0,0.338854044675827,0.480557382106781,7.894194631319351e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1999.271240234375,0.0,13.031338691711426,1895.4371337890625,0.0,124.45291137695312,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336780,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8010559082031,0.7958440780639648,0.2284340113401413,0.2073844224214553,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017578125,0.8746854662895203,0.3065426051616668,0.2922004163265228,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.8623639941215515,0.2937704026699066,0.2068628221750259,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80145263671875,0.8338491320610046,0.2641311585903168,0.2522010803222656,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002014160156,0.7275537848472595,0.1729331612586975,0.7874552011489868,287.8017883300781,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0495910644531,287.8062744140625,1.0,0.4034844040870666,1.0,1.0,0.0,1.0,-2.0959339141845703,2.095930576324463,3.5334023777977563e-06,1.6160680055618286,0.2722502946853637,0.2722502946853637,0.0,79.50720977783203,103.0,5811.85546875,-0.0,809.192626953125,1.0,283.1499938964844,287.4874572753906,290.4755554199219,290.90966796875,293.1499938964844,293.1499938964844,283.1499938964844,20951.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929337918758392,1.0,0.0,0.0,0.3139687478542328,0.4817878603935241,7.029103077371701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.75,0.0,13.055087089538574,1895.4371337890625,0.0,94.4157943725586,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336840,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8010559082031,0.7958440780639648,0.2284340113401413,0.2073844224214553,297.00323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8017578125,0.8746854662895203,0.3065426051616668,0.2922004163265228,297.0174255371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8016662597656,0.8623639941215515,0.2937704026699066,0.2068628221750259,297.0034484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.80145263671875,0.8338491320610046,0.2641311585903168,0.2522010803222656,297.04949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8002014160156,0.7275537848472595,0.1729331612586975,0.7874552011489868,287.8017883300781,289.40643310546875,290.5560913085937,287.531982421875,290.5579528808594,297.0495910644531,287.8062744140625,1.0,0.4034844040870666,1.0,1.0,0.0,1.0,-2.0959339141845703,2.095930576324463,3.5334023777977563e-06,1.6160680055618286,0.2722502946853637,0.2722502946853637,0.0,79.50720977783203,103.0,5811.85546875,-0.0,809.192626953125,1.0,283.1499938964844,287.4874572753906,290.4755554199219,290.90966796875,293.1499938964844,293.1499938964844,283.1499938964844,20951.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2929337918758392,1.0,0.0,0.0,0.3139687478542328,0.4817878603935241,7.029103077371701e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1884.75,0.0,13.055087089538574,1895.4371337890625,0.0,94.4157943725586,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336900,297.04931640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8388671875,0.7812635898590088,0.2277155369520187,0.2069560438394546,297.0016174316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.83953857421875,0.8588733673095703,0.305454820394516,0.2913874983787536,297.0166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8394470214844,0.8472838997840881,0.2928506433963775,0.2063901275396347,297.0023498535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8392333984375,0.819728434085846,0.2630974054336548,0.2514535188674927,297.0484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.8380126953125,0.7151203155517578,0.1721910983324051,0.785205066204071,287.8395690917969,289.4494323730469,290.5214233398437,287.5135192871094,290.5232849121094,297.04852294921875,287.8438720703125,1.0,0.4070387482643127,1.0,1.0,0.0,1.0,-2.0902767181396484,2.090273141860962,3.514526724757161e-06,1.6116814613342283,0.2614661753177643,0.2614661753177643,0.0,84.864501953125,103.0,5644.87158203125,-0.0,823.2490234375,1.0,283.1499938964844,287.5256652832031,290.4866943359375,290.9034118652344,293.1499938964844,293.1499938964844,283.1499938964844,21014.169921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917894423007965,1.0,0.0,0.0,0.3020694255828857,0.4822097718715668,6.652949746666081e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1830.125244140625,0.0,13.063228607177734,1895.4371337890625,0.0,87.6061782836914,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12336960,297.04840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.87518310546875,0.7701379656791687,0.2269852608442306,0.2064821869134903,297.00018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8758239746094,0.8470086455345154,0.304375022649765,0.2905515134334564,297.0157165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8757629394531,0.8359777927398682,0.2919180393218994,0.2058819979429245,297.001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8755187988281,0.8084169626235962,0.2620494365692138,0.2506568431854248,297.0472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8743591308594,0.7046306729316711,0.1714359819889068,0.7827249765396118,287.8758544921875,289.4922790527344,290.48687744140625,287.4940490722656,290.4887390136719,297.0473937988281,287.8800048828125,1.0,0.4099859893321991,1.0,1.0,0.0,1.0,-2.084158420562744,2.0841548442840576,3.49415245182172e-06,1.606923222541809,0.2506249248981476,0.2506249248981476,0.0,89.35758972167969,91.0,5480.470703125,-0.0,833.743408203125,1.0,283.1499938964844,287.5638122558594,290.484375,290.8944702148437,293.1499938964844,293.1499938964844,283.1499938964844,21074.08984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2917930483818054,1.0,0.0,0.0,0.2905064821243286,0.4825531542301178,6.3061866839575495e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1775.4825439453125,0.0,13.069854736328123,1895.4371337890625,0.0,87.6281967163086,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12337020,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.7632232904434204,0.2255085259675979,0.2052609920501709,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94366455078125,0.8395912647247314,0.3022241592407226,0.2886271178722381,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.8289541602134705,0.2900276482105255,0.2046485096216201,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.943359375,0.8005673885345459,0.259923368692398,0.2487650215625763,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.6973785758018494,0.169902354478836,0.7763729095458984,287.94366455078125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0451354980469,287.94744873046875,1.0,0.4094293415546417,1.0,1.0,0.0,1.0,-2.0690009593963623,2.068997621536255,3.443975629124907e-06,1.5951496362686155,0.2287318855524063,0.2287318855524063,0.0,91.55783081054688,79.0,5158.8212890625,-0.0,827.9827270507812,1.0,283.1499938964844,287.6401672363281,290.4478454589844,290.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,21186.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913384437561035,1.0,0.0,0.0,0.268339991569519,0.4831082224845886,5.684233972402808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.8214111328125,0.0,13.08056354522705,1895.4371337890625,0.0,84.83159637451172,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12337080,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94305419921875,0.7632232904434204,0.2255085259675979,0.2052609920501709,296.9976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.94366455078125,0.8395912647247314,0.3022241592407226,0.2886271178722381,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9435729980469,0.8289541602134705,0.2900276482105255,0.2046485096216201,296.99884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.943359375,0.8005673885345459,0.259923368692398,0.2487650215625763,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9422912597656,0.6973785758018494,0.169902354478836,0.7763729095458984,287.94366455078125,289.5774841308594,290.41815185546875,287.45196533203125,290.4200134277344,297.0451354980469,287.94744873046875,1.0,0.4094293415546417,1.0,1.0,0.0,1.0,-2.0690009593963623,2.068997621536255,3.443975629124907e-06,1.5951496362686155,0.2287318855524063,0.2287318855524063,0.0,91.55783081054688,79.0,5158.8212890625,-0.0,827.9827270507812,1.0,283.1499938964844,287.6401672363281,290.4478454589844,290.8431701660156,293.1499938964844,293.1499938964844,283.1499938964844,21186.482421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2913384437561035,1.0,0.0,0.0,0.268339991569519,0.4831082224845886,5.684233972402808e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1666.8214111328125,0.0,13.08056354522705,1895.4371337890625,0.0,84.83159637451172,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12337140,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.7665289640426636,0.0,0.2038465440273285,296.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.842923104763031,0.0,0.2865087985992431,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.8323284983634949,0.0,0.2032535821199417,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.8036889433860779,0.0,0.2466485202312469,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.6999520659446716,0.0,0.769013524055481,288.0054931640625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0430603027344,288.00897216796875,0.0,0.0,1.0,1.0,0.0,1.0,-2.051703691482544,2.0517003536224365,3.387151764400187e-06,1.5816853046417236,0.0,0.0,0.0,88.63056182861328,60.0,4848.748046875,-0.0,802.4684448242188,0.0,283.1499938964844,287.71710205078125,290.3993225097656,290.7727355957031,293.1499938964844,293.1499938964844,278.1499938964844,21289.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2473810017108917,0.4835888743400574,5.137910985553162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,13.089835166931152,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337200,297.0448913574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.00494384765625,0.7665289640426636,0.0,0.2038465440273285,296.9955444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0054931640625,0.842923104763031,0.0,0.2865087985992431,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.00543212890625,0.8323284983634949,0.0,0.2032535821199417,296.9965209960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0052185058594,0.8036889433860779,0.0,0.2466485202312469,297.0429077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0042419433594,0.6999520659446716,0.0,0.769013524055481,288.0054931640625,294.1499938964844,290.3500061035156,287.40545654296875,290.35186767578125,297.0430603027344,288.00897216796875,0.0,0.0,1.0,1.0,0.0,1.0,-2.051703691482544,2.0517003536224365,3.387151764400187e-06,1.5816853046417236,0.0,0.0,0.0,88.63056182861328,60.0,4848.748046875,-0.0,802.4684448242188,0.0,283.1499938964844,287.71710205078125,290.3993225097656,290.7727355957031,293.1499938964844,293.1499938964844,278.1499938964844,21289.146484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.2473810017108917,0.4835888743400574,5.137910985553162e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,13.089835166931152,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337260,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,288.0527038574219,0.0,0.0,0.0008396956254728,297.2046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530700683594,0.3576094508171081,0.0,0.0008842400857247,297.2469787597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0530090332031,0.3576094508171081,0.0,0.0006530967075377,297.1502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0529479980469,0.3576094508171081,0.0,0.000884240027517,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0522155761719,0.0,0.0,0.0041944538243114,288.0620422363281,294.1499938964844,290.3143310546875,287.3797607421875,290.3435974121094,296.597412109375,286.8261108398437,0.0,0.0,0.7892728447914124,0.7892728447914124,0.21072718501091,1.0,-0.0089482646435499,0.0090086068958044,-6.0342150391079485e-05,-0.0112511981278657,0.0,0.0,0.0,-0.0470476746559143,60.0,889.5088500976562,-0.0,-5.459345175040653e-06,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.046858614678418e-15,8.938747162704104e-15,8.084329355545541e-21,4.202624706572955e-11,4.2026184615684414e-11,6.203998192702047e-17,0.0,0.0,-0.0,0.0,0.0,4.502990117286487e-25,3.494089748076123e-20,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337320,297.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0512084960937,0.0,0.0,0.0008299465407617,297.3858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0514831542969,0.0,0.0,0.001137908315286,297.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.051513671875,0.0,0.0,0.0008097584359347,297.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.05145263671875,0.0,0.0,0.0009912768146023,297.268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0508728027344,0.0,0.0,0.0032305044587701,288.059326171875,294.1499938964844,290.2825012207031,287.3567199707031,290.3399658203125,296.02899169921875,286.2651062011719,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0086601553484797,0.0084920702502131,0.0001680854620644,-0.011647748760879,0.0,0.0,0.0,-0.0460645742714405,60.0,356.0215759277344,-0.0,-4.811435701412847e-06,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.5662056553253257e-29,5.856360552655412e-29,3.4349149812736834e-32,2.2390203402743546e-18,2.237438770943153e-18,1.5816065906796645e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337380,297.5606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0001156107973656,297.5355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.04852294921875,0.0,0.0,0.0001290489599341,297.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,9.446553303860128e-05,297.40582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487976074219,0.0,0.0,0.0001249902998097,297.3764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0488586425781,0.0,0.0,0.0005521662533283,288.0558166503906,294.1499938964844,290.2490539550781,287.3324279785156,290.3381042480469,295.25103759765625,286.0665588378906,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012197442119941,0.0030440776608884,-0.001824333332479,-0.0159953664988279,0.0,0.0,0.0,-0.0084271412342786,60.0,135.56613159179688,-0.0,-1.0143298112552657e-07,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.3240599694979e-42,8.753911506637131e-42,2.015067191699087e-42,-1.4402708882647063e-20,-1.1552897996784987e-20,-2.849810683913682e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337440,297.6662902832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0478210449219,0.0,0.0,9.610925917513669e-05,297.6530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.04754638671875,0.0,0.0,0.0001015199231915,297.7122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0476379394531,0.0,0.0,7.494595047319308e-05,297.4994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0477905273437,0.0,0.0,0.0001013464425341,297.4696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.04791259765625,0.0,0.0,0.000479002832435,288.0543518066406,294.1499938964844,290.2157897949219,287.3081970214844,290.33709716796875,294.50799560546875,286.0244140625,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010236531961709,0.0008032718906179,0.0002203813346568,-0.0181680880486965,0.0,0.0,0.0,-0.0083548678085207,60.0,51.41913604736328,-0.0,-7.144488023413943e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.5223372357846707e-44,-3.222986467947081e-44,-1.6815581571897805e-44,2.552694314519632e-21,1.3304236859086869e-21,1.2222705276367494e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337500,297.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,9.523287008050828e-05,297.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0465087890625,0.0,0.0,0.0001002883873297,297.803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0466003417969,0.0,0.0,7.40722389309667e-05,297.57501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0467834472656,0.0,0.0,0.0001002863937173,297.5502624511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.046875,0.0,0.0,0.0004756954440381,288.0528259277344,294.1499938964844,290.1827087402344,287.28399658203125,290.3358459472656,293.8699645996094,286.0391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147262364625,3.5981727819489606e-08,0.0010146901477128,-0.0189301427453756,0.0,0.0,0.0,-0.0085746524855494,60.0,20.45503616333008,-0.0,-7.02188671652948e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.6290334319251517e-21,1.3151556806740302e-21,1.3138777512511213e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337560,297.8153991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,9.521150786895304e-05,297.8224182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.04541015625,0.0,0.0,0.0001002624776447,297.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0455322265625,0.0,0.0,7.405349606415257e-05,297.6365661621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0456848144531,0.0,0.0,0.0001002623757813,297.6202087402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,0.0004756006237585,288.0512084960937,294.1499938964844,290.1498413085937,287.2598876953125,290.3343200683594,293.322509765625,286.07330322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146163403987,7.573829563511936e-09,0.0010146087734028,-0.0188913885504007,0.0,0.0,0.0,-0.0085670463740825,60.0,9.270193099975586,-0.0,-7.018803671599019e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6299240243327097e-21,1.3149771582957349e-21,1.3149469670111705e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337620,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.518666774965824e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,0.0001002362332656,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.403412746498361e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,0.0001002361823339,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0004754768451675,288.0476379394531,294.1499938964844,290.0847473144531,287.2118835449219,290.3304138183594,292.4467468261719,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.586700439453125,-0.0,-7.01511808642863e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6299454308622337e-21,1.3149727154311169e-21,1.314972816405313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337680,297.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04327392578125,0.0,0.0,9.518666774965824e-05,297.93658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0429992675781,0.0,0.0,0.0001002362332656,297.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0430908203125,0.0,0.0,7.403412746498361e-05,297.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0432434082031,0.0,0.0,0.0001002361823339,297.7342224121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0433349609375,0.0,0.0,0.0004754768451675,288.0476379394531,294.1499938964844,290.0847473144531,287.2118835449219,290.3304138183594,292.4467468261719,286.1529235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143498657271,7.542028335194573e-09,0.0010143422987312,-0.0188105013221502,0.0,0.0,0.0,-0.0085517233237624,60.0,3.586700439453125,-0.0,-7.01511808642863e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.6299454308622337e-21,1.3149727154311169e-21,1.314972816405313e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337740,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.51611073105596e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001002093122224,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,7.401424227282405e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0001002092612907,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004753491375595,288.043701171875,294.1499938964844,290.0204772949219,287.1641845703125,290.325439453125,291.7950439453125,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.792882204055786,-0.0,-7.011324498762407e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.314972614456921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337800,297.9854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0405578613281,0.0,0.0,9.51611073105596e-05,298.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.040283203125,0.0,0.0,0.0001002093122224,298.0626525878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0403747558594,0.0,0.0,7.401424227282405e-05,297.7928771972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.04052734375,0.0,0.0,0.0001002092612907,297.8216247558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0406188964844,0.0,0.0,0.0004753491375595,288.043701171875,294.1499938964844,290.0204772949219,287.1641845703125,290.325439453125,291.7950439453125,286.229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140755912289,7.509952659745522e-09,0.0010140680242329,-0.0187264923006296,0.0,0.0,0.0,-0.0085358219221234,60.0,2.792882204055786,-0.0,-7.011324498762407e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.314972614456921e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337860,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.513493569102138e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0001001817508949,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,7.399388414341956e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0001001816999632,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0004752184031531,288.03936767578125,294.1499938964844,289.95709228515625,287.1167907714844,290.31939697265625,291.3052062988281,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.610857009887696,-0.0,-7.007443514339684e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337920,298.0375061035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375671386719,0.0,0.0,9.513493569102138e-05,298.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.03729248046875,0.0,0.0,0.0001001817508949,298.12030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0373840332031,0.0,0.0,7.399388414341956e-05,297.8409118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0375366210937,0.0,0.0,0.0001001816999632,297.8895874023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0376281738281,0.0,0.0,0.0004752184031531,288.03936767578125,294.1499938964844,289.95709228515625,287.1167907714844,290.31939697265625,291.3052062988281,286.3002624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137947974726,7.477128249888665e-09,0.001013787346892,-0.0186405200511217,0.0,0.0,0.0,-0.0085195498540997,60.0,2.610857009887696,-0.0,-7.007443514339684e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12337980,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,9.510849486105144e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,0.0001001539058052,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,7.397332228720188e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0001001538621494,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0004750863299705,288.03472900390625,294.1499938964844,289.8945617675781,287.0697937011719,290.31231689453125,290.9325866699219,286.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.5086312294006348,-0.0,-7.003524160609231e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338040,298.0769958496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343322753906,0.0,0.0,9.510849486105144e-05,298.1221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340576171875,0.0,0.0,0.0001001539058052,298.1646423339844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0341491699219,0.0,0.0,7.397332228720188e-05,297.8778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343017578125,0.0,0.0,0.0001001538621494,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0343933105469,0.0,0.0,0.0004750863299705,288.03472900390625,294.1499938964844,289.8945617675781,287.0697937011719,290.31231689453125,290.9325866699219,286.3647766113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013511326164,7.443972549481259e-09,0.0010135038755834,-0.0185536816716194,0.0,0.0,0.0,-0.0085031129419803,60.0,2.5086312294006348,-0.0,-7.003524160609231e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338100,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0326232910156,0.0,0.0,9.509527444606648e-05,298.1408386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323486328125,0.0,0.0,0.0001001399868982,298.18310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0324401855469,0.0,0.0,7.396304135909304e-05,297.89312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0325927734375,0.0,0.0,0.0001001399432425,297.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.03271484375,0.0,0.0,0.000475020322483,288.0323181152344,294.1499938964844,289.8636474609375,287.04644775390625,290.30841064453125,290.77984619140625,286.3949890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013369532302,7.427399140169655e-09,0.0010133621981367,-0.0185102727264165,0.0,0.0,0.0,-0.0084948968142271,60.0,2.4635462760925293,-0.0,-7.001565194286742e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338160,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,9.508213406661524e-05,298.1573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0306091308594,0.0,0.0,0.0001001261480269,298.1995849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0307006835937,0.0,0.0,7.395281863864511e-05,297.90679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0308532714844,0.0,0.0,0.0001001260970951,297.9874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03094482421875,0.0,0.0,0.0004749546642415,288.0298156738281,294.1499938964844,289.8329467773437,287.023193359375,290.30426025390625,290.6451110839844,286.4239196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132285533472,7.41091499278923e-09,0.001013221219182,-0.0184670984745025,0.0,0.0,0.0,-0.0084867244586348,60.0,2.4201560020446777,-0.0,-6.999617596648022e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338220,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.505628258921206e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.0001000989286694,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.393271516775712e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,0.0001000988777377,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004748255305457,288.02459716796875,294.1499938964844,289.7722473144531,286.9769897460937,290.2952575683594,290.4192810058594,286.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.3369908332824707,-0.0,-6.995788481845011e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338280,298.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,9.505628258921206e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0269470214844,0.0,0.0,0.0001000989286694,298.227783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.02703857421875,0.0,0.0,7.393271516775712e-05,297.9301147460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0271911621094,0.0,0.0,0.0001000988777377,298.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0272827148437,0.0,0.0,0.0004748255305457,288.02459716796875,294.1499938964844,289.7722473144531,286.9769897460937,290.2952575683594,290.4192810058594,286.4783020019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012951368466,7.378500477273064e-09,0.0010129440343007,-0.0183822009712457,0.0,0.0,0.0,-0.0084706554189324,60.0,2.3369908332824707,-0.0,-6.995788481845011e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338340,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.503139153821394e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001000727133941,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,7.391335384454578e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0001000726697384,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004747012280859,288.0191345214844,294.1499938964844,289.7125244140625,286.9312744140625,290.28533935546875,290.23858642578125,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2578582763671875,-0.0,-6.992101475589152e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338400,298.151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233459472656,0.0,0.0,9.503139153821394e-05,298.2081604003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,0.0001000727133941,298.2510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.023193359375,0.0,0.0,7.391335384454578e-05,297.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0233154296875,0.0,0.0,0.0001000726697384,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0234069824219,0.0,0.0,0.0004747012280859,288.0191345214844,294.1499938964844,289.7125244140625,286.9312744140625,290.28533935546875,290.23858642578125,286.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012684428133,7.347283670355864e-09,0.0010126770939677,-0.0183004382997751,0.0,0.0,0.0,-0.00845517963171,60.0,2.2578582763671875,-0.0,-6.992101475589152e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338460,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.500770829617976e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0001000477714114,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.389493111986667e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,0.0001000477277557,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.000474582921015,288.01348876953125,294.1499938964844,289.6537475585937,286.88604736328125,290.2745361328125,290.0908203125,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.182334423065185,-0.0,-6.98859281555997e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338520,298.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193176269531,0.0,0.0,9.500770829617976e-05,298.2269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.01904296875,0.0,0.0,0.0001000477714114,298.2706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0191345214844,0.0,0.0,7.389493111986667e-05,297.9651794433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.019287109375,0.0,0.0,0.0001000477277557,298.0821228027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0193786621094,0.0,0.0,0.000474582921015,288.01348876953125,294.1499938964844,289.6537475585937,286.88604736328125,290.2745361328125,290.0908203125,286.5746154785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010124302934855,7.3175692172355874e-09,0.0010124229593202,-0.0182226113975048,0.0,0.0,0.0,-0.0084404498338699,60.0,2.182334423065185,-0.0,-6.98859281555997e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
