time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12338580,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.498518193140626e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.0001000240517896,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,7.387741061393172e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.0001000240081339,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,0.0004744703765027,288.0075988769531,294.1499938964844,289.5959777832031,286.8413391113281,290.26287841796875,289.96728515625,286.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.110146999359131,-0.0,-6.985255396330103e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338640,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,9.498518193140626e-05,298.2424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0148620605469,0.0,0.0,0.0001000240517896,298.2870178222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.01495361328125,0.0,0.0,7.387741061393172e-05,297.97857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0151062011719,0.0,0.0,0.0001000240081339,298.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.01519775390625,0.0,0.0,0.0004744703765027,288.0075988769531,294.1499938964844,289.5959777832031,286.8413391113281,290.26287841796875,289.96728515625,286.6173095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121886152774,7.289302939028631e-09,0.0010121812811121,-0.0181485768407583,0.0,0.0,0.0,-0.0084264362230896,60.0,2.110146999359131,-0.0,-6.985255396330103e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338700,298.1864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0129699707031,0.0,0.0,9.49743262026459e-05,298.2492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0127258300781,0.0,0.0,0.0001000126139842,298.294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0128173828125,0.0,0.0,7.386896322714165e-05,297.9844665527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.012939453125,0.0,0.0,0.0001000125703285,298.1144714355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0130310058594,0.0,0.0,0.0004744161560665,288.0046081542969,294.1499938964844,289.56744384765625,286.8191833496094,290.2567443847656,289.9125366210937,286.6374206542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120719671249,7.275673397089122e-09,0.0010120647493749,-0.0181128773838281,0.0,0.0,0.0,-0.0084196794778108,60.0,2.075230598449707,-0.0,-6.983646727576345e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338760,298.1914978027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,9.49637105804868e-05,298.25537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0105285644531,0.0,0.0,0.0001000014381133,298.30078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0106201171875,0.0,0.0,7.386071229120716e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0107727050781,0.0,0.0,0.0001000013944576,298.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0108642578125,0.0,0.0,0.0004743631288874,288.0015563964844,294.1499938964844,289.5391845703125,286.79718017578125,290.2503967285156,289.86163330078125,286.65679931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010119581129401,7.262352941239669e-09,0.0010119507787749,-0.018077990040183,0.0,0.0,0.0,-0.0084130764007568,60.0,2.0410664081573486,-0.0,-6.982075007044841e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338820,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.494315600022674e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.997979213949292e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.38447270123288e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.997974848374724e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0004742604796774,287.995361328125,294.1499938964844,289.48345947265625,286.7536315917969,290.2371520996094,289.769287109375,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.974897742271424,-0.0,-6.979030331422109e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338880,298.20025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.494315600022674e-05,298.2660522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.00604248046875,0.0,0.0,9.997979213949292e-05,298.3123474121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0061340332031,0.0,0.0,7.38447270123288e-05,297.99951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0062866210937,0.0,0.0,9.997974848374724e-05,298.1396179199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0063781738281,0.0,0.0,0.0004742604796774,287.995361328125,294.1499938964844,289.48345947265625,286.7536315917969,290.2371520996094,289.769287109375,286.6933288574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101173738949,7.23655180223659e-09,0.00101173017174,-0.0180104095488786,0.0,0.0,0.0,-0.008400285616517,60.0,1.974897742271424,-0.0,-6.979030331422109e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12338940,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.49233799474314e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.995896107284352e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,7.38293383619748e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,9.995891741709784e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.000474161672173,287.9889831542969,294.1499938964844,289.4288024902344,286.7106628417969,290.22314453125,289.68701171875,286.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.9114727973937988,-0.0,-6.976100053179837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339000,298.20733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.001708984375,0.0,0.0,9.49233799474314e-05,298.2748718261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.00146484375,0.0,0.0,9.995896107284352e-05,298.3219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0015563964844,0.0,0.0,7.38293383619748e-05,298.0076599121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0016784667969,0.0,0.0,9.995891741709784e-05,298.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.00177001953125,0.0,0.0,0.000474161672173,287.9889831542969,294.1499938964844,289.4288024902344,286.7106628417969,290.22314453125,289.68701171875,286.7272033691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010115250479429,7.2117134486404674e-09,0.001011517830193,-0.0179453529417514,0.0,0.0,0.0,-0.0083879716694355,60.0,1.9114727973937988,-0.0,-6.976100053179837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339060,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.490421507507564e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.99387848423794e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,7.381442992482334e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.99387411866337e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004740659496746,287.9825134277344,294.1499938964844,289.37518310546875,286.6683349609375,290.2084350585937,289.6123352050781,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8506278991699217,-0.0,-6.973261434950474e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339120,298.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.490421507507564e-05,298.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.99676513671875,0.0,0.0,9.99387848423794e-05,298.3299865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.996826171875,0.0,0.0,7.381442992482334e-05,298.0145568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9969787597656,0.0,0.0,9.99387411866337e-05,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9970703125,0.0,0.0,0.0004740659496746,287.9825134277344,294.1499938964844,289.37518310546875,286.6683349609375,290.2084350585937,289.6123352050781,286.7585754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011319225654,7.187648698447901e-09,0.001011312007904,-0.0178823228925466,0.0,0.0,0.0,-0.0083760423585772,60.0,1.8506278991699217,-0.0,-6.973261434950474e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339180,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.48855304159224e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.991910337703304e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,7.379989983746782e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.991905972128734e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,0.0004739726136904,287.97589111328125,294.1499938964844,289.3226928710937,286.626708984375,290.19305419921875,289.54351806640625,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7922321557998655,-0.0,-6.970493870994687e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339240,298.2176818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.48855304159224e-05,298.2879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.991943359375,0.0,0.0,9.991910337703304e-05,298.3365173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9920349121094,0.0,0.0,7.379989983746782e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9921569824219,0.0,0.0,9.991905972128734e-05,298.1731872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99224853515625,0.0,0.0,0.0004739726136904,287.97589111328125,294.1499938964844,289.3226928710937,286.626708984375,290.19305419921875,289.54351806640625,286.7876892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111185256391,7.164178583707326e-09,0.0010111113078892,-0.0178208500146865,0.0,0.0,0.0,-0.0083644073456525,60.0,1.7922321557998655,-0.0,-6.970493870994687e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339300,298.2196350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.487632632954046e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.989501953125,0.0,0.0,9.990941180149092e-05,298.33935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9895935058594,0.0,0.0,7.379274029517546e-05,298.02294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9897155761719,0.0,0.0,9.990936814574523e-05,298.1771850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.98980712890625,0.0,0.0,0.0004739266296382,287.9725646972656,294.1499938964844,289.2968444824219,286.60614013671875,290.1850891113281,289.5108947753906,286.80145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110195726156,7.152616721128879e-09,0.0010110124712809,-0.0177905652672052,0.0,0.0,0.0,-0.0083586750552058,60.0,1.7639166116714478,-0.0,-6.9691310500275e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339360,298.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872741699219,0.0,0.0,9.486718772677703e-05,298.2926330566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9870300292969,0.0,0.0,9.989979298552498e-05,298.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98712158203125,0.0,0.0,7.378563896054402e-05,298.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9872436523437,0.0,0.0,9.98997493297793e-05,298.18084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9873352050781,0.0,0.0,0.0004738810239359,287.9692077636719,294.1499938964844,289.27130126953125,286.58575439453125,290.177001953125,289.47930908203125,286.814697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010109215509146,7.141146340927662e-09,0.0010109143331646,-0.0177605226635932,0.0,0.0,0.0,-0.0083529893308877,60.0,1.7361685037612915,-0.0,-6.967778887201348e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339420,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.48490996961482e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.988074452849104e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,7.377156725851819e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.988070087274536e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0004737906565424,287.96240234375,294.1499938964844,289.2210693359375,286.5455627441406,290.1603088378906,289.4187316894531,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6823188066482544,-0.0,-6.965100141087532e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339480,298.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9822692871094,0.0,0.0,9.48490996961482e-05,298.29638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820251464844,0.0,0.0,9.988074452849104e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,7.377156725851819e-05,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.98223876953125,0.0,0.0,9.988070087274536e-05,298.1872253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9823303222656,0.0,0.0,0.0004737906565424,287.96240234375,294.1499938964844,289.2210693359375,286.5455627441406,290.1603088378906,289.4187316894531,286.8397827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107271373271,7.118423628327264e-09,0.0010107200359925,-0.0177010055631399,0.0,0.0,0.0,-0.0083417240530252,60.0,1.6823188066482544,-0.0,-6.965100141087532e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339540,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.483117901254444e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.986187069443986e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,7.375762652372941e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.98618343146518e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0004737011331599,287.9555358886719,294.1499938964844,289.1719970703125,286.506103515625,290.14306640625,289.3612060546875,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6305937767028809,-0.0,-6.96244768505494e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339600,298.2265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772033691406,0.0,0.0,9.483117901254444e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9769592285156,0.0,0.0,9.986187069443986e-05,298.3497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.97705078125,0.0,0.0,7.375762652372941e-05,298.0326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9771728515625,0.0,0.0,9.98618343146518e-05,298.192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9772644042969,0.0,0.0,0.0004737011331599,287.9555358886719,294.1499938964844,289.1719970703125,286.506103515625,290.14306640625,289.3612060546875,286.8630676269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105347028002,7.095918963528902e-09,0.0010105276014655,-0.0176420602947473,0.0,0.0,0.0,-0.0083305677399039,60.0,1.6305937767028809,-0.0,-6.96244768505494e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339660,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.48133965721354e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.984313510358334e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.374379492830485e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.984309872379526e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0004736123082693,287.9486083984375,294.1499938964844,289.1241149902344,286.46746826171875,290.125244140625,289.30615234375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5809003114700315,-0.0,-6.95981512421895e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339720,298.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.48133965721354e-05,298.3016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9718322753906,0.0,0.0,9.984313510358334e-05,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.971923828125,0.0,0.0,7.374379492830485e-05,298.035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9720458984375,0.0,0.0,9.984309872379526e-05,298.1971740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9721374511719,0.0,0.0,0.0004736123082693,287.9486083984375,294.1499938964844,289.1241149902344,286.46746826171875,290.125244140625,289.30615234375,286.8847351074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010343665257,7.073578611738185e-09,0.0010103365639224,-0.0175835452973842,0.0,0.0,0.0,-0.0083194924518466,60.0,1.5809003114700315,-0.0,-6.95981512421895e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339780,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.479572327109054e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.982453047996388e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.373005064437166e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.98244941001758e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,0.0004735240363515,287.9416198730469,294.1499938964844,289.0774230957031,286.4296569824219,290.1069030761719,289.2532653808594,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.533171534538269,-0.0,-6.957201748036823e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339840,298.2297058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.96685791015625,0.0,0.0,9.479572327109054e-05,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9666442871094,0.0,0.0,9.982453047996388e-05,298.3547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9667053222656,0.0,0.0,7.373005064437166e-05,298.0375671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9668273925781,0.0,0.0,9.98244941001758e-05,298.2010192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9669189453125,0.0,0.0,0.0004735240363515,287.9416198730469,294.1499938964844,289.0774230957031,286.4296569824219,290.1069030761719,289.2532653808594,286.90484619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101539082825,7.051391470724866e-09,0.0010101469233632,-0.0175254307687282,0.0,0.0,0.0,-0.0083084935322403,60.0,1.533171534538269,-0.0,-6.957201748036823e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339900,298.2302551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642333984375,0.0,0.0,9.478694119025022e-05,298.303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640197753906,0.0,0.0,9.981528273783624e-05,298.3556823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9640808105469,0.0,0.0,7.372321852017194e-05,298.0385131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642028808594,0.0,0.0,9.981524635804816e-05,298.2027282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9642944335937,0.0,0.0,0.000473480176879,287.9380798339844,294.1499938964844,289.0545349121094,286.4110412597656,290.0975646972656,289.2275390625,286.91436767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100596118718,7.0403620711090314e-09,0.0010100526269525,-0.0174965430051088,0.0,0.0,0.0,-0.0083030257374048,60.0,1.5100183486938477,-0.0,-6.955902165373119e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12339960,298.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.477820276515558e-05,298.30450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9613647460937,0.0,0.0,9.98060786514543e-05,298.35650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9614562988281,0.0,0.0,7.371642277576029e-05,298.0393371582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9615783691406,0.0,0.0,9.980604227166624e-05,298.20428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.961669921875,0.0,0.0,0.0004734365211334,287.9345703125,294.1499938964844,289.031982421875,286.3926696777344,290.08807373046875,289.2022705078125,286.9235534667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099657811224,7.029385074019956e-09,0.0010099586797878,-0.0174677893519401,0.0,0.0,0.0,-0.0082975840196013,60.0,1.4873281717300415,-0.0,-6.95460968813677e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340020,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.47608787100762e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.978783054975791e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,7.370294042630121e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.978779416996986e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0004733499663416,287.927490234375,294.1499938964844,288.9877624511719,286.3565673828125,290.0687866210937,289.15301513671875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4433116912841797,-0.0,-6.95204747103162e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340080,298.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.47608787100762e-05,298.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9560546875,0.0,0.0,9.978783054975791e-05,298.3578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9561462402344,0.0,0.0,7.370294042630121e-05,298.0407409667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9562683105469,0.0,0.0,9.978779416996986e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95635986328125,0.0,0.0,0.0004733499663416,287.927490234375,294.1499938964844,288.9877624511719,286.3565673828125,290.0687866210937,289.15301513671875,286.9409484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097796330228,7.0076282554509825e-09,0.0010097726481035,-0.0174108017235994,0.0,0.0,0.0,-0.0082867983728647,60.0,1.4433116912841797,-0.0,-6.95204747103162e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340140,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.474383114138618e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.976988803828136e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,7.368968363152817e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.976984438253568e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0004732648376375,287.9203796386719,294.1499938964844,288.94482421875,286.3213806152344,290.049072265625,289.1053771972656,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.4010703563690186,-0.0,-6.949527175947878e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340200,298.2319641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.474383114138618e-05,298.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9507141113281,0.0,0.0,9.976988803828136e-05,298.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9508056640625,0.0,0.0,7.368968363152817e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.950927734375,0.0,0.0,9.976984438253568e-05,298.20947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.95098876953125,0.0,0.0,0.0004732648376375,287.9203796386719,294.1499938964844,288.94482421875,286.3213806152344,290.049072265625,289.1053771972656,286.9571533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095966281369,6.986224043714628e-09,0.0010095896432176,-0.0173547379672527,0.0,0.0,0.0,-0.0082761868834495,60.0,1.4010703563690186,-0.0,-6.949527175947878e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340260,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.472717647440732e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.975234570447356e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.367673242697492e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.975230932468548e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.00047318165889,287.9132385253906,294.1499938964844,288.9031982421875,286.2871398925781,290.0289611816406,289.0592041015625,286.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3605506420135498,-0.0,-6.947064434825735e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340320,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.472717647440732e-05,298.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9453125,0.0,0.0,9.975234570447356e-05,298.359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9454040527344,0.0,0.0,7.367673242697492e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455261230469,0.0,0.0,9.975230932468548e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9455871582031,0.0,0.0,0.00047318165889,287.9132385253906,294.1499938964844,288.9031982421875,286.2871398925781,290.0289611816406,289.0592041015625,286.9721984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094176977872,6.965308774198321e-09,0.0010094108292832,-0.0172999557107687,0.0,0.0,0.0,-0.0082658184692263,60.0,1.3605506420135498,-0.0,-6.947064434825735e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340380,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.471105295233428e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.973536361940204e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,7.366418867604807e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.973532723961398e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0004731010703835,287.90606689453125,294.1499938964844,288.8628845214844,286.2538757324219,290.0084533691406,289.0144958496094,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.321710228919983,-0.0,-6.944679853404524e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340440,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.471105295233428e-05,298.3058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399108886719,0.0,0.0,9.973536361940204e-05,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9399719238281,0.0,0.0,7.366418867604807e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9400939941406,0.0,0.0,9.973532723961398e-05,298.2133178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.940185546875,0.0,0.0,0.0004731010703835,287.90606689453125,294.1499938964844,288.8628845214844,286.2538757324219,290.0084533691406,289.0144958496094,286.9862365722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092444717884,6.9450476480881215e-09,0.001009237486869,-0.0172468852251768,0.0,0.0,0.0,-0.0082557741552591,60.0,1.321710228919983,-0.0,-6.944679853404524e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340500,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.470322402194142e-05,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9371643066406,0.0,0.0,9.972711995942518e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.937255859375,0.0,0.0,7.365810597548261e-05,298.0435485839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.972708357963712e-05,298.2140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9374389648437,0.0,0.0,0.000473062013043,287.9024963378906,294.1499938964844,288.8432006835937,286.23760986328125,289.9980773925781,288.99267578125,286.99285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009160419926,6.9352203979633495e-09,0.001009153551422,-0.0172211434692144,0.0,0.0,0.0,-0.0082509024068713,60.0,1.302909016609192,-0.0,-6.943523089830705e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340560,298.23211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9346618652344,0.0,0.0,9.469559154240416e-05,298.3055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,9.971908730221912e-05,298.35986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9345092773437,0.0,0.0,7.365216879406944e-05,298.04376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.93463134765625,0.0,0.0,9.971905092243104e-05,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.9347229003906,0.0,0.0,0.0004730238870251,287.89892578125,294.1499938964844,288.8238830566406,286.2215881347656,289.9876403808594,288.97119140625,286.9992980957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090784635394,6.925628959209007e-09,0.0010090714786201,-0.0171960219740867,0.0,0.0,0.0,-0.0082461480051279,60.0,1.2845128774642944,-0.0,-6.942394747966318e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340620,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.468098141951486e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.970369137590752e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,7.364079647231847e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.970365499611944e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.0004729508655145,287.8917541503906,294.1499938964844,288.7862548828125,286.1903381347656,289.96649169921875,288.92926025390625,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2489137649536133,-0.0,-6.940233276964136e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340680,298.2318115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.468098141951486e-05,298.3050842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.928955078125,0.0,0.0,9.970369137590752e-05,298.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9290466308594,0.0,0.0,7.364079647231847e-05,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9291687011719,0.0,0.0,9.970365499611944e-05,298.2160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9292297363281,0.0,0.0,0.0004729508655145,287.8917541503906,294.1499938964844,288.7862548828125,286.1903381347656,289.96649169921875,288.92926025390625,287.0114440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008921302855,6.907260541311189e-09,0.001008914434351,-0.0171479079872369,0.0,0.0,0.0,-0.0082370415329933,60.0,1.2489137649536133,-0.0,-6.940233276964136e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340740,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,9.466737537877634e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.968936501536518e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,7.363021722994745e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.968932863557713e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0004728829371742,287.8845520019531,294.1499938964844,288.75,286.1601257324219,289.945068359375,288.8887023925781,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,1.2149033546447754,-0.0,-6.938221019936466e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340800,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9236755371094,0.0,0.0,9.466737537877634e-05,298.3044128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.9234619140625,0.0,0.0,9.968936501536518e-05,298.35955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.92352294921875,0.0,0.0,7.363021722994745e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.92364501953125,0.0,0.0,9.968932863557713e-05,298.2171630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9237365722656,0.0,0.0,0.0004728829371742,287.8845520019531,294.1499938964844,288.75,286.1601257324219,289.945068359375,288.8887023925781,287.02276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087749687954,6.890154224947764e-09,0.0010087681002914,-0.017103100195527,0.0,0.0,0.0,-0.0082285609096288,60.0,1.2149033546447754,-0.0,-6.938221019936466e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340860,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.465433686273172e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.967563528334722e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,7.362007454503328e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.967559890355916e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004728178028017,287.8774108886719,294.1499938964844,288.7174987792969,286.1329040527344,289.92340087890625,288.8497619628906,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1830673217773438,-0.0,-6.936291185866139e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
