time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12340920,298.2304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.91815185546875,0.0,0.0,9.465433686273172e-05,298.3036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9179382324219,0.0,0.0,9.967563528334722e-05,298.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.91802978515625,0.0,0.0,7.362007454503328e-05,298.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,9.967559890355916e-05,298.21807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.918212890625,0.0,0.0,0.0004728178028017,287.8774108886719,294.1499938964844,288.7174987792969,286.1329040527344,289.92340087890625,288.8497619628906,287.0333251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010086348047479,6.8737535663387925e-09,0.001008627936244,-0.0170601420104503,0.0,0.0,0.0,-0.0082204304635524,60.0,1.1830673217773438,-0.0,-6.936291185866139e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12340980,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.46412474149838e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.966185461962596e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.360989548033103e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.966181823983788e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0004727524355985,287.8702392578125,294.1499938964844,288.6908874511719,286.1103820800781,289.901611328125,288.81329345703125,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1552115678787231,-0.0,-6.93435566745393e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341040,298.2296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.46412474149838e-05,298.3026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.91241455078125,0.0,0.0,9.966185461962596e-05,298.3586120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9124755859375,0.0,0.0,7.360989548033103e-05,298.0443725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.91259765625,0.0,0.0,9.966181823983788e-05,298.2188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91265869140625,0.0,0.0,0.0004727524355985,287.8702392578125,294.1499938964844,288.6908874511719,286.1103820800781,289.901611328125,288.81329345703125,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084939422085,6.857292511597279e-09,0.0010084870737046,-0.0170170255005359,0.0,0.0,0.0,-0.0082122702151536,60.0,1.1552115678787231,-0.0,-6.93435566745393e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341100,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.463469177717344e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096374511719,0.0,0.0,9.965494245989248e-05,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9096984863281,0.0,0.0,7.360479503404349e-05,298.0443115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098205566406,0.0,0.0,9.965491335606202e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.0004727196646854,287.8666687011719,294.1499938964844,288.6796875,286.1007995605469,289.8907165527344,288.7962951660156,287.0478210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084235109388,6.849045774970364e-09,0.0010084166424348,-0.0169954244047403,0.0,0.0,0.0,-0.0082081817090511,60.0,1.1429719924926758,-0.0,-6.933385776619616e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341160,298.2287292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.462812158744782e-05,298.3016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9068603515625,0.0,0.0,9.9648030300159e-05,298.3580017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9069519042969,0.0,0.0,7.359968731179833e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.90704345703125,0.0,0.0,9.964800119632856e-05,298.21954345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9071044921875,0.0,0.0,0.0004726868646685,287.86309814453125,294.1499938964844,288.6697692871094,286.0922546386719,289.8797912597656,288.7802124023437,287.05230712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083528468385,6.840790156559251e-09,0.0010083459783345,-0.0169737990945577,0.0,0.0,0.0,-0.0082040894776582,60.0,1.1317734718322754,-0.0,-6.932414464699832e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341220,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.461494482820854e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.963415504898876e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.358943548751995e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.963411866920068e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004726210609078,287.85595703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8580322265625,288.75079345703125,287.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.11233651638031,-0.0,-6.930466867061116e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341280,298.2279357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9015197753906,0.0,0.0,9.461494482820854e-05,298.300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013061523437,0.0,0.0,9.963415504898876e-05,298.3572998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9013977050781,0.0,0.0,7.358943548751995e-05,298.0439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9014892578125,0.0,0.0,9.963411866920068e-05,298.2201232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.90155029296875,0.0,0.0,0.0004726210609078,287.85595703125,294.1499938964844,288.6537475585937,286.0782165527344,289.8580322265625,288.75079345703125,287.06085205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082111693918,6.824223408585794e-09,0.0010082043008878,-0.0169304050505161,0.0,0.0,0.0,-0.0081958761438727,60.0,1.11233651638031,-0.0,-6.930466867061116e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341340,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.460165892960504e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,9.962015610653908e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,7.357910362770781e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.96201270027086e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,0.0004725546750705,287.848876953125,294.1499938964844,288.6424255371094,286.0679626464844,289.8364562988281,288.72540283203125,287.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.09676992893219,-0.0,-6.928502926939474e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341400,298.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.460165892960504e-05,298.29937744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.895751953125,0.0,0.0,9.962015610653908e-05,298.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8958435058594,0.0,0.0,7.357910362770781e-05,298.04364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8959350585937,0.0,0.0,9.96201270027086e-05,298.2206115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.89599609375,0.0,0.0,0.0004725546750705,287.848876953125,294.1499938964844,288.6424255371094,286.0679626464844,289.8364562988281,288.72540283203125,287.06884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080683277919,6.807516772511235e-09,0.001008061459288,-0.0168866459280252,0.0,0.0,0.0,-0.0081875938922166,60.0,1.09676992893219,-0.0,-6.928502926939474e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341460,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.45881984080188e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.960598981706426e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,7.3568633524701e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.960595343727618e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004724874452222,287.841796875,294.1499938964844,288.6354064941406,286.06121826171875,289.8150634765625,288.7041320800781,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.084735870361328,-0.0,-6.926514828364817e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341520,298.22662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.45881984080188e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.89019775390625,0.0,0.0,9.960598981706426e-05,298.355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8902587890625,0.0,0.0,7.3568633524701e-05,298.0433044433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.890380859375,0.0,0.0,9.960595343727618e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.89044189453125,0.0,0.0,0.0004724874452222,287.841796875,294.1499938964844,288.6354064941406,286.06121826171875,289.8150634765625,288.7041320800781,287.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079237399622,6.790606299489354e-09,0.0010079168714582,-0.0168423503637313,0.0,0.0,0.0,-0.0081792110577225,60.0,1.084735870361328,-0.0,-6.926514828364817e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341580,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.457454143557698e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,9.9591605248861e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.355801062658429e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.959157614503056e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0004724192258436,287.8347473144531,294.1499938964844,288.63232421875,286.0576477050781,289.79400634765625,288.6869506835937,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.07592511177063,-0.0,-6.92449830808073e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341640,298.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.457454143557698e-05,298.29693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8846435546875,0.0,0.0,9.9591605248861e-05,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847045898437,0.0,0.0,7.355801062658429e-05,298.0429992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.88482666015625,0.0,0.0,9.959157614503056e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8848876953125,0.0,0.0,0.0004724192258436,287.8347473144531,294.1499938964844,288.63232421875,286.0576477050781,289.79400634765625,288.6869506835937,287.083251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077769402414,6.7734453601531194e-09,0.0010077701881527,-0.0167973991483449,0.0,0.0,0.0,-0.0081707034260034,60.0,1.07592511177063,-0.0,-6.92449830808073e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341700,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.45676292758435e-05,298.2963256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8818664550781,0.0,0.0,9.958432201528922e-05,298.3544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8819274902344,0.0,0.0,7.355263369390741e-05,298.0428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8820495605469,0.0,0.0,9.958428563550116e-05,298.2216186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8821105957031,0.0,0.0,0.0004723846795968,287.8312072753906,294.1499938964844,288.63214111328125,286.05694580078125,289.7835998535156,288.6799621582031,287.0865478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077026672661,6.764756754762402e-09,0.0010076959151774,-0.0167746413499116,0.0,0.0,0.0,-0.0081663960590958,60.0,1.0726845264434814,-0.0,-6.923477258169441e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341760,298.2256164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.45606516324915e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.87908935546875,0.0,0.0,9.95769805740565e-05,298.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.879150390625,0.0,0.0,7.354720582952723e-05,298.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8792724609375,0.0,0.0,9.957694419426844e-05,298.2217712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8793334960937,0.0,0.0,0.0004723498423118,287.82769775390625,294.1499938964844,288.6327819824219,286.05694580078125,289.7733154296875,288.67388916015625,287.0897521972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076276957988,6.755998871454949e-09,0.0010076209437102,-0.0167517010122537,0.0,0.0,0.0,-0.0081620551645755,60.0,1.0701128244400024,-0.0,-6.922447681745325e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341820,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.454652172280475e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.95621012407355e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.353621913352981e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.956206486094744e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,0.0004722792655229,287.8207397460937,294.1499938964844,288.63641357421875,286.0588684082031,289.7530212402344,288.6644592285156,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.066802740097046,-0.0,-6.920362949358605e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341880,298.2251892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.454652172280475e-05,298.2944641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.87353515625,0.0,0.0,9.95621012407355e-05,298.35321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87359619140625,0.0,0.0,7.353621913352981e-05,298.0424499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.87371826171875,0.0,0.0,9.956206486094744e-05,298.2220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.873779296875,0.0,0.0,0.0004722792655229,287.8207397460937,294.1499938964844,288.63641357421875,286.0588684082031,289.7530212402344,288.6644592285156,287.0958251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074760066345,6.73825395480776e-09,0.0010074692545458,-0.0167052187025547,0.0,0.0,0.0,-0.0081532578915357,60.0,1.066802740097046,-0.0,-6.920362949358605e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12341940,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.453213715460151e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.954695269698276e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,7.35250287107192e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.95469163171947e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0004722074372693,287.81378173828125,294.1499938964844,288.64276123046875,286.06304931640625,289.7331848144531,288.6585998535156,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0658830404281616,-0.0,-6.918241268749625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342000,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.453213715460151e-05,298.2932434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680114746094,0.0,0.0,9.954695269698276e-05,298.3523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8680725097656,0.0,0.0,7.35250287107192e-05,298.0422058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8681640625,0.0,0.0,9.95469163171947e-05,298.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.86822509765625,0.0,0.0,0.0004722074372693,287.81378173828125,294.1499938964844,288.64276123046875,286.06304931640625,289.7331848144531,288.6585998535156,287.1015014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073215235024,6.720193290732368e-09,0.0010073147714138,-0.0166579112410545,0.0,0.0,0.0,-0.0081443041563034,60.0,1.0658830404281616,-0.0,-6.918241268749625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342060,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.451749792788178e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.953153494279832e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.3513641837053e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.953150583896786e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0004721342993434,287.8068542480469,294.1499938964844,288.6515197753906,286.0691833496094,289.7138671875,288.65606689453125,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0670171976089478,-0.0,-6.916082639918386e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342120,298.2245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.451749792788178e-05,298.2920227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8624572753906,0.0,0.0,9.953153494279832e-05,298.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8625183105469,0.0,0.0,7.3513641837053e-05,298.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8626403808594,0.0,0.0,9.953150583896786e-05,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8627014160156,0.0,0.0,0.0004721342993434,287.8068542480469,294.1499938964844,288.6515197753906,286.0691833496094,289.7138671875,288.65606689453125,287.1068420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007164362818,6.701819099674822e-09,0.0010071577271446,-0.0166097823530435,0.0,0.0,0.0,-0.0081351958215236,60.0,1.0670171976089478,-0.0,-6.916082639918386e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342180,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.450261131860316e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.951585525413976e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.350206578848884e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.95158261503093e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004720599390566,287.79998779296875,294.1499938964844,288.6622314453125,286.0770263671875,289.695068359375,288.6566162109375,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0699589252471924,-0.0,-6.913888483950359e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342240,298.2242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.450261131860316e-05,298.29083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,9.951585525413976e-05,298.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.85699462890625,0.0,0.0,7.350206578848884e-05,298.0418395996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.85711669921875,0.0,0.0,9.95158261503093e-05,298.2228698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.857177734375,0.0,0.0,0.0004720599390566,287.79998779296875,294.1499938964844,288.6622314453125,286.0770263671875,289.695068359375,288.6566162109375,287.11181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070046409964,6.6831358225272205e-09,0.0010069978889077,-0.0165608432143926,0.0,0.0,0.0,-0.0081259328871965,60.0,1.0699589252471924,-0.0,-6.913888483950359e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342300,298.22412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543701171875,0.0,0.0,9.449508070247248e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.85418701171875,0.0,0.0,9.950792446034028e-05,298.35028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.854248046875,0.0,0.0,7.349620864260942e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8543395996094,0.0,0.0,9.950789535650983e-05,298.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8544006347656,0.0,0.0,0.0004720223078038,287.79656982421875,294.1499938964844,288.668212890625,286.0814819335937,289.6858825683594,288.65789794921875,287.1141967773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069237323477,6.673684271873981e-09,0.0010069170966744,-0.0165360867977142,0.0,0.0,0.0,-0.0081212474033236,60.0,1.0719820261001587,-0.0,-6.912778616197103e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342360,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.448749187868088e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514404296875,0.0,0.0,9.949993545887992e-05,298.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515014648437,0.0,0.0,7.34903005650267e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8515930175781,0.0,0.0,9.949990635504946e-05,298.2230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8516540527344,0.0,0.0,0.0004719844146165,287.79315185546875,294.1499938964844,288.6745300292969,286.08624267578125,289.6768493652344,288.6598205566406,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068423580378,6.664163443304005e-09,0.0010068357223644,-0.0165111478418111,0.0,0.0,0.0,-0.0081165274605154,60.0,1.0743333101272583,-0.0,-6.911660932473751e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342420,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.44721541600302e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.948378283297644e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,7.347837527049705e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.948375372914596e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004719078133348,287.786376953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6591491699219,288.6652526855469,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0798470973968506,-0.0,-6.90940211711677e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342480,298.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.44721541600302e-05,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.845947265625,0.0,0.0,9.948378283297644e-05,298.3490600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.84600830078125,0.0,0.0,7.347837527049705e-05,298.0415954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8460998535156,0.0,0.0,9.948375372914596e-05,298.22332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8461608886719,0.0,0.0,0.0004719078133348,287.786376953125,294.1499938964844,288.68804931640625,286.09649658203125,289.6591491699219,288.6652526855469,287.1208801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006677863188,6.644924166465671e-09,0.0010066712275147,-0.0164607521146535,0.0,0.0,0.0,-0.0081069897860288,60.0,1.0798470973968506,-0.0,-6.90940211711677e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342540,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.44566199905239e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.946741920430212e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.34662899048999e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.946739010047168e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.000471830193419,287.7796325683594,294.1499938964844,288.702392578125,286.1075439453125,289.6420288085937,288.6727294921875,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0862928628921509,-0.0,-6.907114169507622e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342600,298.2236022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.84063720703125,0.0,0.0,9.44566199905239e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8404541015625,0.0,0.0,9.946741920430212e-05,298.3482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.84051513671875,0.0,0.0,7.34662899048999e-05,298.04150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406066894531,0.0,0.0,9.946739010047168e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8406677246094,0.0,0.0,0.000471830193419,287.7796325683594,294.1499938964844,288.702392578125,286.1075439453125,289.6420288085937,288.6727294921875,287.125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065111564472,6.625432646956142e-09,0.0010065045207738,-0.016409695148468,0.0,0.0,0.0,-0.0080973273143172,60.0,1.0862928628921509,-0.0,-6.907114169507622e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342660,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.444089664611964e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.945086640072986e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.345405902015045e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.94508372968994e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004717516712844,287.77294921875,294.1499938964844,288.7171325683594,286.1190490722656,289.62548828125,288.681884765625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0933579206466677,-0.0,-6.904800642359987e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342720,298.2234191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8351745605469,0.0,0.0,9.444089664611964e-05,298.28619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8349914550781,0.0,0.0,9.945086640072986e-05,298.34747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8350524902344,0.0,0.0,7.345405902015045e-05,298.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.83514404296875,0.0,0.0,9.94508372968994e-05,298.2237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.835205078125,0.0,0.0,0.0004717516712844,287.77294921875,294.1499938964844,288.7171325683594,286.1190490722656,289.62548828125,288.681884765625,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010063425870612,6.6057199710201076e-09,0.0010063359513878,-0.016358058899641,0.0,0.0,0.0,-0.0080875549465417,60.0,1.0933579206466677,-0.0,-6.904800642359987e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342780,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.442502778256312e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.943414625013248e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.34417189960368e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.943412442225964e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004716723924502,287.76629638671875,294.1499938964844,288.7319030761719,286.1307373046875,289.6094970703125,288.6923217773437,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.1007524728775024,-0.0,-6.902465088387545e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342840,298.2236633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.442502778256312e-05,298.2850646972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8295593261719,0.0,0.0,9.943414625013248e-05,298.3466491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8296203613281,0.0,0.0,7.34417189960368e-05,298.0417785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.8297119140625,0.0,0.0,9.943412442225964e-05,298.2237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.82977294921875,0.0,0.0,0.0004716723924502,287.76629638671875,294.1499938964844,288.7319030761719,286.1307373046875,289.6094970703125,288.6923217773437,287.13250732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010061723878607,6.585819445348306e-09,0.0010061657521873,-0.0163059309124946,0.0,0.0,0.0,-0.0080776894465088,60.0,1.1007524728775024,-0.0,-6.902465088387545e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342900,298.22314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.441704605706036e-05,298.2845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.82684326171875,0.0,0.0,9.942574251908808e-05,298.3462219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.826904296875,0.0,0.0,7.343550532823429e-05,298.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8269958496094,0.0,0.0,9.942571341525765e-05,298.2240295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8270568847656,0.0,0.0,0.0004716325202025,287.76300048828125,294.1499938964844,288.7391967773437,286.13653564453125,289.6017150878906,288.6978759765625,287.1342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060867061838,6.575811450915125e-09,0.0010060801869258,-0.0162797160446643,0.0,0.0,0.0,-0.0080727282911539,60.0,1.1044933795928955,-0.0,-6.901291271788068e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12342960,298.2162475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.440903522772714e-05,298.2840270996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241271972656,0.0,0.0,9.941730968421324e-05,298.34600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8241882324219,0.0,0.0,7.342927710851654e-05,298.0345458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.82427978515625,0.0,0.0,9.94172805803828e-05,298.2264709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8243408203125,0.0,0.0,0.0004715925024356,287.7597045898437,294.1499938964844,288.746337890625,286.1422424316406,289.5940246582031,288.70361328125,287.1359558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060009080916,6.565767041166737e-09,0.0010059942724183,-0.0162534061819314,0.0,0.0,0.0,-0.0080677485093474,60.0,1.1082115173339844,-0.0,-6.900112481389442e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343020,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.439294080948456e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.94003567029722e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.341675518546253e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.940032759914176e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004715121176559,287.7531433105469,294.1499938964844,288.7600402832031,286.1533508300781,289.5790710449219,288.71551513671875,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.1154333353042605,-0.0,-6.897745663536625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343080,298.2037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.439294080948456e-05,298.28326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187255859375,0.0,0.0,9.94003567029722e-05,298.3460998535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8187866210937,0.0,0.0,7.341675518546253e-05,298.0267028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8188781738281,0.0,0.0,9.940032759914176e-05,298.230224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8189392089844,0.0,0.0,0.0004715121176559,287.7531433105469,294.1499938964844,288.7600402832031,286.1533508300781,289.5790710449219,288.71551513671875,287.1391906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010058283805847,6.545592512452458e-09,0.0010058217449113,-0.0162005592137575,0.0,0.0,0.0,-0.0080577470362186,60.0,1.1154333353042605,-0.0,-6.897745663536625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343140,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.437677363166586e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.938333823811264e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.340418960666284e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.938330913428216e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0004714313836302,287.74664306640625,294.1499938964844,288.7725830078125,286.1636962890625,289.5646057128906,288.7276611328125,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.122151255607605,-0.0,-6.895370319170979e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343200,298.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.8135070800781,0.0,0.0,9.437677363166586e-05,298.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133544921875,0.0,0.0,9.938333823811264e-05,298.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8133850097656,0.0,0.0,7.340418960666284e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8134765625,0.0,0.0,9.938330913428216e-05,298.2327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.81353759765625,0.0,0.0,0.0004714313836302,287.74664306640625,294.1499938964844,288.7725830078125,286.1636962890625,289.5646057128906,288.7276611328125,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010056550381705,6.525334939055938e-09,0.0010056485189124,-0.016147494316101,0.0,0.0,0.0,-0.0080477045848965,60.0,1.122151255607605,-0.0,-6.895370319170979e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
