time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12343260,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.436057735001668e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.936627611750735e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.339158764807507e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.936625428963453e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0004713504749815,287.7402038574219,294.1499938964844,288.7835998535156,286.1730041503906,289.5506286621094,288.7396850585937,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.1280840635299685,-0.0,-6.892989290463447e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343320,298.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.436057735001668e-05,298.2819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.8079833984375,0.0,0.0,9.936627611750735e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8080444335937,0.0,0.0,7.339158764807507e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081359863281,0.0,0.0,9.936625428963453e-05,298.23455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8081970214844,0.0,0.0,0.0004713504749815,287.7402038574219,294.1499938964844,288.7835998535156,286.1730041503906,289.5506286621094,288.7396850585937,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054814629256,6.505031624470803e-09,0.0010054749436676,-0.0160943120718002,0.0,0.0,0.0,-0.0080376388505101,60.0,1.1280840635299685,-0.0,-6.892989290463447e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343380,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.43443737924099e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.934921399690212e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,7.337898568948731e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.934918489307164e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004712695081252,287.7337951660156,294.1499938964844,288.792724609375,286.18096923828125,289.5370788574219,288.75115966796875,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.132945895195007,-0.0,-6.890607551213179e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343440,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.43443737924099e-05,298.2812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8026428222656,0.0,0.0,9.934921399690212e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8027038574219,0.0,0.0,7.337898568948731e-05,298.0212097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.80279541015625,0.0,0.0,9.934918489307164e-05,298.2358093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8028564453125,0.0,0.0,0.0004712695081252,287.7337951660156,294.1499938964844,288.792724609375,286.18096923828125,289.5370788574219,288.75115966796875,287.1479187011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053077712655,6.4847207603691e-09,0.0010053012520074,-0.0160411074757576,0.0,0.0,0.0,-0.0080275703221559,60.0,1.132945895195007,-0.0,-6.890607551213179e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343500,298.1817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.433627565158532e-05,298.28082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79998779296875,0.0,0.0,9.934068657457829e-05,298.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,7.337268471019343e-05,298.0210876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001403808594,0.0,0.0,9.934065747074784e-05,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8001708984375,0.0,0.0,0.0004712290538009,287.7306213378906,294.1499938964844,288.7964172363281,286.1843566894531,289.53045654296875,288.7565612792969,287.14923095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010052210418507,6.474575098280866e-09,0.0010052145225927,-0.0160145312547683,0.0,0.0,0.0,-0.0080225402489304,60.0,1.1348565816879272,-0.0,-6.889418102673518e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343560,298.180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.432818478671834e-05,298.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.933217370416968e-05,298.34637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973937988281,0.0,0.0,7.336639828281477e-05,298.02099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7974853515625,0.0,0.0,9.933214460033923e-05,298.2366943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,0.0004711886576842,287.7274475097656,294.1499938964844,288.7995300292969,286.1872863769531,289.52392578125,288.7616577148437,287.1505126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051343124359,6.464441426601297e-09,0.0010051279095932,-0.0159879866987466,0.0,0.0,0.0,-0.0080175166949629,60.0,1.1364108324050903,-0.0,-6.888230785762063e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343620,298.1792297363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.43197956075892e-05,298.2799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7945861816406,0.0,0.0,9.932332613971084e-05,298.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7946472167969,0.0,0.0,7.335986447287723e-05,298.0209350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79473876953125,0.0,0.0,9.9323304311838e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947692871094,0.0,0.0,0.0004711467481683,287.72418212890625,294.1499938964844,288.8020324707031,286.1898193359375,289.5172424316406,288.7666320800781,287.1517944335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050443233922,6.453920953219949e-09,0.0010050379205495,-0.0159604288637638,0.0,0.0,0.0,-0.0080123012885451,60.0,1.1376086473464966,-0.0,-6.886997283572782e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343680,298.1782531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922058105469,0.0,0.0,9.431206126464532e-05,298.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79205322265625,0.0,0.0,9.931518434314056e-05,298.3459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7921142578125,0.0,0.0,7.33538472559303e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79217529296875,0.0,0.0,9.931515523931012e-05,298.23736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.792236328125,0.0,0.0,0.0004711080982815,287.7211608886719,294.1499938964844,288.8036499023437,286.1916809082031,289.5111083984375,288.7709350585937,287.1529541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004961435683,6.444229150304181e-09,0.0010049550328403,-0.0159350410103797,0.0,0.0,0.0,-0.0080074965953826,60.0,1.138358473777771,-0.0,-6.88586183628104e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343740,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.429601050214842e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.929828956956044e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.334136898862198e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.929826046572998e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004710279463324,287.7149353027344,294.1499938964844,288.8046875,286.1937866210937,289.4985656738281,288.778564453125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1383767127990725,-0.0,-6.883505676569257e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343800,298.1766662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.429601050214842e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78680419921875,0.0,0.0,9.929828956956044e-05,298.3454284667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868347167969,0.0,0.0,7.334136898862198e-05,298.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.78692626953125,0.0,0.0,9.929826046572998e-05,298.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004710279463324,287.7149353027344,294.1499938964844,288.8046875,286.1937866210937,289.4985656738281,288.778564453125,287.1553039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010047894902527,6.424125675863479e-09,0.00100478308741,-0.0158823803067207,0.0,0.0,0.0,-0.0079975305125117,60.0,1.1383767127990725,-0.0,-6.883505676569257e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343860,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.428008343093096e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.928151121130212e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,7.332897803280503e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.928148938342928e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.00047094837646,287.7087707519531,294.1499938964844,288.80224609375,286.1933898925781,289.4862365722656,288.7841491699219,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1362504959106443,-0.0,-6.88116728042587e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343920,298.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.428008343093096e-05,298.2773132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,9.928151121130212e-05,298.3447570800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7816162109375,0.0,0.0,7.332897803280503e-05,298.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7817077636719,0.0,0.0,9.928148938342928e-05,298.2382507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78173828125,0.0,0.0,0.00047094837646,287.7087707519531,294.1499938964844,288.80224609375,286.1933898925781,289.4862365722656,288.7841491699219,287.1575012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010046188253909,6.404165198148348e-09,0.0010046124225482,-0.0158300939947366,0.0,0.0,0.0,-0.0079876352101564,60.0,1.1362504959106443,-0.0,-6.88116728042587e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12343980,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.42642946029082e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.926488564815372e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,7.33167034923099e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.926486382028088e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,0.0004708695341832,287.7026672363281,294.1499938964844,288.7959289550781,286.1900939941406,289.4739990234375,288.7873840332031,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1316921710968018,-0.0,-6.878850200564558e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344040,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.42642946029082e-05,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763671875,0.0,0.0,9.926488564815372e-05,298.34393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7763977050781,0.0,0.0,7.33167034923099e-05,298.0198669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7764892578125,0.0,0.0,9.926486382028088e-05,298.2384948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77655029296875,0.0,0.0,0.0004708695341832,287.7026672363281,294.1499938964844,288.7959289550781,286.1900939941406,289.4739990234375,288.7873840332031,287.1596374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010044496739283,6.384386352920046e-09,0.0010044432710856,-0.0157782845199108,0.0,0.0,0.0,-0.0079778302460908,60.0,1.1316921710968018,-0.0,-6.878850200564558e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344100,298.1737670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.425647294847296e-05,298.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7737731933594,0.0,0.0,9.925664926413448e-05,298.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738037109375,0.0,0.0,7.331061351578683e-05,298.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7738952636719,0.0,0.0,9.9256620160304e-05,298.23858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7739562988281,0.0,0.0,0.0004708304477389,287.6996154785156,294.1499938964844,288.7912292480469,286.1872863769531,289.4679260253906,288.7879333496094,287.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010043658548966,6.374579974988137e-09,0.0010043594520539,-0.0157525967806577,0.0,0.0,0.0,-0.0079729687422513,60.0,1.12835693359375,-0.0,-6.877701252960834e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344160,298.1732482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.424868767382576e-05,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.77117919921875,0.0,0.0,9.924844925990328e-05,298.343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.771240234375,0.0,0.0,7.330455991905183e-05,298.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77130126953125,0.0,0.0,9.924842743203044e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713623046875,0.0,0.0,0.0004707915650215,287.69659423828125,294.1499938964844,288.785400390625,286.1836853027344,289.4618530273437,288.7877502441406,287.1616516113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010042823851108,6.3648277759398306e-09,0.0010042760986834,-0.0157270487397909,0.0,0.0,0.0,-0.0079681342467665,60.0,1.124341368675232,-0.0,-6.876559410784466e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344220,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.423326991964132e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.923221659846604e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.329256914090365e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.92321947705932e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004707145562861,287.6905822753906,294.1499938964844,288.77020263671875,286.1737976074219,289.44970703125,288.78515625,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.1141703128814695,-0.0,-6.874297753256543e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344280,298.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.423326991964132e-05,298.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660217285156,0.0,0.0,9.923221659846604e-05,298.3420104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7660827636719,0.0,0.0,7.329256914090365e-05,298.0184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.76617431640625,0.0,0.0,9.92321947705932e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662048339844,0.0,0.0,0.0004707145562861,287.6905822753906,294.1499938964844,288.77020263671875,286.1737976074219,289.44970703125,288.78515625,287.16357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041173081845,6.345515668471081e-09,0.0010041109053418,-0.0156764611601829,0.0,0.0,0.0,-0.0079585602506995,60.0,1.1141703128814695,-0.0,-6.874297753256543e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344340,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.421796858077867e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.921610035235062e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,7.328066567424685e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.921607124852017e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004706381005235,287.68463134765625,294.1499938964844,288.75,286.1601257324219,289.4374084472656,288.7790222167969,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326336787765285e-09,0.0010039468761533,-0.0156262218952178,0.0,0.0,0.0,-0.0079490523785352,60.0,1.100671648979187,-0.0,-6.872051727668804e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344400,298.1710510253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.421796858077867e-05,298.27178955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,9.921610035235062e-05,298.34088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7609558105469,0.0,0.0,7.328066567424685e-05,298.0175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76104736328125,0.0,0.0,9.921607124852017e-05,298.2387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7610778808594,0.0,0.0,0.0004706381005235,287.68463134765625,294.1499938964844,288.75,286.1601257324219,289.4374084472656,288.7790222167969,287.1654357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003953278996,6.326336787765285e-09,0.0010039468761533,-0.0156262218952178,0.0,0.0,0.0,-0.0079490523785352,60.0,1.100671648979187,-0.0,-6.872051727668804e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344460,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.419711568625644e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.919414151227102e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.326444756472483e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.919411968439816e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004705339379142,287.6787414550781,294.1499938964844,288.7247314453125,286.143798828125,289.4249572753906,288.7691955566406,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252763935532e-09,0.001003723940812,-0.0155578944832086,0.0,0.0,0.0,-0.0079361218959093,60.0,1.0837997198104858,-0.0,-6.868998525533243e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344520,298.1697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.419711568625644e-05,298.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,9.919414151227102e-05,298.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.755859375,0.0,0.0,7.326444756472483e-05,298.0163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7559509277344,0.0,0.0,9.919411968439816e-05,298.2386779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7560119628906,0.0,0.0,0.0004705339379142,287.6787414550781,294.1499938964844,288.7247314453125,286.143798828125,289.4249572753906,288.7691955566406,287.1672058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037302272394,6.300252763935532e-09,0.001003723940812,-0.0155578944832086,0.0,0.0,0.0,-0.0079361218959093,60.0,1.0837997198104858,-0.0,-6.868998525533243e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344580,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.416597458766772e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.916134877130388e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.324022590182722e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.916132694343104e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004703784070443,287.67291259765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4122314453125,288.7552795410156,287.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.2613536577771364e-09,0.0010033913422375,-0.0154559966176748,0.0,0.0,0.0,-0.0079168379306793,60.0,1.0634896755218506,-0.0,-6.864446078225228e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344640,298.1685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.416597458766772e-05,298.26837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7507629394531,0.0,0.0,9.916134877130388e-05,298.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508239746094,0.0,0.0,7.324022590182722e-05,298.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7508850097656,0.0,0.0,9.916132694343104e-05,298.238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,0.0004703784070443,287.67291259765625,294.1499938964844,288.69488525390625,286.12615966796875,289.4122314453125,288.7552795410156,287.1689147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033975122496,6.2613536577771364e-09,0.0010033913422375,-0.0154559966176748,0.0,0.0,0.0,-0.0079168379306793,60.0,1.0634896755218506,-0.0,-6.864446078225228e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344700,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.414699889020994e-05,298.2674255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74822998046875,0.0,0.0,9.914136899169534e-05,298.3376159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.748291015625,0.0,0.0,7.322547025978565e-05,298.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7483825683594,0.0,0.0,9.91413471638225e-05,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7484130859375,0.0,0.0,0.0004702836158685,287.6700134277344,294.1499938964844,288.6783752441406,286.11688232421875,289.4057312011719,288.7466735839844,287.16973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031949495896,6.2376588338963765e-09,0.0010031886631622,-0.0153939267620444,0.0,0.0,0.0,-0.0079050911590456,60.0,1.052089810371399,-0.0,-6.861673540470292e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344760,298.1674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7458801269531,0.0,0.0,9.412605140823872e-05,298.2664489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7457275390625,0.0,0.0,9.911930828820914e-05,298.3368835449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.74578857421875,0.0,0.0,7.320917211472988e-05,298.0129699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.745849609375,0.0,0.0,9.911927918437868e-05,298.23828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74591064453125,0.0,0.0,0.000470178987598,287.6671142578125,294.1499938964844,288.6608581542969,286.1073303222656,289.39910888671875,288.7370910644531,287.1705627441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029713157564,6.211505532149886e-09,0.0010029651457443,-0.0153254168108105,0.0,0.0,0.0,-0.0078921262174844,60.0,1.0399913787841797,-0.0,-6.858614653992845e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344820,298.16680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.409848280483855e-05,298.2652282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.74273681640625,0.0,0.0,9.909026994137092e-05,298.3359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7427978515625,0.0,0.0,7.318772986764088e-05,298.01153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74285888671875,0.0,0.0,9.909024811349808e-05,298.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.742919921875,0.0,0.0,0.0004700412682723,287.6636962890625,294.1499938964844,288.6385803222656,286.09552001953125,289.3910522460937,288.72430419921875,287.1715087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026770178228,6.177093503367814e-09,0.0010026708478108,-0.0152352722361683,0.0,0.0,0.0,-0.0078750662505626,60.0,1.0245778560638428,-0.0,-6.8545901399375e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344880,298.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.40789541346021e-05,298.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7407531738281,0.0,0.0,9.906970808515324e-05,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.74078369140625,0.0,0.0,7.317254494410008e-05,298.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,9.90696862572804e-05,298.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74090576171875,0.0,0.0,0.0004699437413364,287.6614074707031,294.1499938964844,288.6230163574219,286.08746337890625,289.3856201171875,288.71514892578125,287.172119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024686343967,6.152724996155712e-09,0.0010024624643847,-0.015171437524259,0.0,0.0,0.0,-0.0078629860654473,60.0,1.0138612985610962,-0.0,-6.851740863567103e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12344940,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.402638534083962e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.901435259962454e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,7.313165406230837e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.901432349579407e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0004696811083704,287.65576171875,294.1499938964844,288.5817565917969,286.0666809082031,289.37164306640625,288.6894226074219,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087122805809031e-09,0.0010019014589488,-0.0149995861575007,0.0,0.0,0.0,-0.0078304642811417,60.0,0.9851659536361694,-0.0,-6.84407410744825e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345000,298.1654663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.402638534083962e-05,298.2621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7357788085937,0.0,0.0,9.901435259962454e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73583984375,0.0,0.0,7.313165406230837e-05,298.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,9.901432349579407e-05,298.237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7359619140625,0.0,0.0,0.0004696811083704,287.65576171875,294.1499938964844,288.5817565917969,286.0666809082031,289.37164306640625,288.6894226074219,287.17364501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019076289609,6.087122805809031e-09,0.0010019014589488,-0.0149995861575007,0.0,0.0,0.0,-0.0078304642811417,60.0,0.9851659536361694,-0.0,-6.84407410744825e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345060,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.397019312018529e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.89551772363484e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.308794738491997e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.895515540847556e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004694004310294,287.650146484375,294.1499938964844,288.53741455078125,286.0451354980469,289.3571472167969,288.6602783203125,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017012665893162e-09,0.0010013020364567,-0.0148159256204962,0.0,0.0,0.0,-0.0077957077883183,60.0,0.9543127417564392,-0.0,-6.835885102418615e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345120,298.1646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.397019312018529e-05,298.259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308654785156,0.0,0.0,9.89551772363484e-05,298.3316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7308959960937,0.0,0.0,7.308794738491997e-05,298.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7309875488281,0.0,0.0,9.895515540847556e-05,298.237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73101806640625,0.0,0.0,0.0004694004310294,287.650146484375,294.1499938964844,288.53741455078125,286.0451354980469,289.3571472167969,288.6602783203125,287.1750793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013079736381,6.017012665893162e-09,0.0010013020364567,-0.0148159256204962,0.0,0.0,0.0,-0.0077957077883183,60.0,0.9543127417564392,-0.0,-6.835885102418615e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345180,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.391202183905988e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.889392094919458e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.304270548047498e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.889389912132174e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.00046910988749,287.6446228027344,294.1499938964844,288.4904479980469,286.0229187011719,289.34210205078125,288.6278076171875,287.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.921464741230011,-0.0,-6.827413301380147e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345240,298.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.391202183905988e-05,298.2571716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7259521484375,0.0,0.0,9.889392094919458e-05,298.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7260131835937,0.0,0.0,7.304270548047498e-05,298.0001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72607421875,0.0,0.0,9.889389912132174e-05,298.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.72613525390625,0.0,0.0,0.00046910988749,287.6446228027344,294.1499938964844,288.4904479980469,286.0229187011719,289.34210205078125,288.6278076171875,287.1764831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006873635575,5.944442715843934e-09,0.0010006814263761,-0.0146258193999528,0.0,0.0,0.0,-0.0077597317285835,60.0,0.921464741230011,-0.0,-6.827413301380147e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345300,298.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236633300781,0.0,0.0,9.388275793753564e-05,298.2557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235412597656,0.0,0.0,9.886310726869851e-05,298.3285217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7235717773437,0.0,0.0,7.301994628505781e-05,297.9979553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7236328125,0.0,0.0,9.886308544082568e-05,298.236083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.72369384765625,0.0,0.0,0.0004689636989496,287.6418762207031,294.1499938964844,288.466064453125,286.0115966796875,289.3343505859375,288.6104431152344,287.1771545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003751376643,5.9079301450992724e-09,0.0010003692004829,-0.0145301697775721,0.0,0.0,0.0,-0.0077416310086846,60.0,0.9044077396392822,-0.0,-6.823153597679267e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345360,298.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.385365410707892e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210998535156,0.0,0.0,9.883245365926996e-05,298.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7211608886719,0.0,0.0,7.299731078092009e-05,297.99566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212219238281,0.0,0.0,9.883243183139712e-05,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7212829589844,0.0,0.0,0.0004688182962127,287.6391296386719,294.1499938964844,288.441162109375,286.00018310546875,289.32647705078125,288.5923767089844,287.1778259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000645415857,5.871619190855881e-09,0.0010000587208196,-0.0144350472837686,0.0,0.0,0.0,-0.0077236299403011,60.0,0.8869889378547668,-0.0,-6.8189180524314e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345420,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.379679977428168e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.877257980406284e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.295308751054108e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.877255797619e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004685343010351,287.6337280273437,294.1499938964844,288.3900146484375,285.97705078125,289.31024169921875,288.5543518066406,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8511913418769836,-0.0,-6.810647334987152e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345480,298.1630249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.379679977428168e-05,298.2514343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7162780761719,0.0,0.0,9.877257980406284e-05,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7163391113281,0.0,0.0,7.295308751054108e-05,297.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164001464844,0.0,0.0,9.877255797619e-05,298.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7164306640625,0.0,0.0,0.0004685343010351,287.6337280273437,294.1499938964844,288.3900146484375,285.97705078125,289.31024169921875,288.5543518066406,287.1791381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994579013437,5.800684821366531e-09,0.0009994521969929,-0.0142492223531007,0.0,0.0,0.0,-0.0076884645968675,60.0,0.8511913418769836,-0.0,-6.810647334987152e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345540,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.374327055411412e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.871621296042576e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.291145448107272e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.871619113255292e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004682669241447,287.6283569335937,294.1499938964844,288.3373107910156,285.95367431640625,289.2933959960937,288.5138854980469,287.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.8142656087875366,-0.0,-6.80286547094511e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
