time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12345600,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.374327055411412e-05,298.248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71148681640625,0.0,0.0,9.871621296042576e-05,298.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7115478515625,0.0,0.0,7.291145448107272e-05,297.9855651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.871619113255292e-05,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7116394042969,0.0,0.0,0.0004682669241447,287.6283569335937,294.1499938964844,288.3373107910156,285.95367431640625,289.2933959960937,288.5138854980469,287.1803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009988867677748,5.7338982450971815e-09,0.000998881063424,-0.0140742631629109,0.0,0.0,0.0,-0.0076553556136786,60.0,0.8142656087875366,-0.0,-6.80286547094511e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345660,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.369471808895467e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.86650848062709e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.287369226105511e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.866506297839804e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004680243728216,287.6230773925781,294.1499938964844,288.283447265625,285.9302062988281,289.2759094238281,288.4712829589844,287.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7765216827392578,-0.0,-6.79580978157901e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345720,298.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.369471808895467e-05,298.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.70672607421875,0.0,0.0,9.86650848062709e-05,298.3199157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.706787109375,0.0,0.0,7.287369226105511e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70684814453125,0.0,0.0,9.866506297839804e-05,298.23297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7069091796875,0.0,0.0,0.0004680243728216,287.6230773925781,294.1499938964844,288.283447265625,285.9302062988281,289.2759094238281,288.4712829589844,287.1816101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983686031773,5.6733115982865465e-09,0.0009983628988265,-0.0139155434444546,0.0,0.0,0.0,-0.007625319994986,60.0,0.7765216827392578,-0.0,-6.79580978157901e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345780,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.36534270294942e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.862160368356854e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.28415761841461e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.86215818556957e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.000467818143079,287.6178283691406,294.1499938964844,288.2288513183594,285.9067687988281,289.2577514648437,288.4266357421875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621777265929495e-09,0.0009979222668334,-0.0137805379927158,0.0,0.0,0.0,-0.0075997719541192,60.0,0.7382021546363831,-0.0,-6.789811379803723e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345840,298.1625061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021484375,0.0,0.0,9.36534270294942e-05,298.241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020263671875,0.0,0.0,9.862160368356854e-05,298.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,7.28415761841461e-05,297.9740600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021179199219,0.0,0.0,9.86215818556957e-05,298.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7021789550781,0.0,0.0,0.000467818143079,287.6178283691406,294.1499938964844,288.2288513183594,285.9067687988281,289.2577514648437,288.4266357421875,287.18280029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009979278547689,5.621777265929495e-09,0.0009979222668334,-0.0137805379927158,0.0,0.0,0.0,-0.0075997719541192,60.0,0.7382021546363831,-0.0,-6.789811379803723e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345900,298.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.363532444695012e-05,298.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996765136719,0.0,0.0,9.860254067461938e-05,298.315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.69970703125,0.0,0.0,7.282749720616266e-05,297.97100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6997985839844,0.0,0.0,9.860251884674652e-05,298.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,0.0004677277174778,287.615234375,294.1499938964844,288.2013854980469,285.8951110839844,289.2484436035156,288.4037170410156,287.183349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977346053346,5.5991775660402254e-09,0.0009977290173992,-0.0137213319540023,0.0,0.0,0.0,-0.0075885681435465,60.0,0.718925952911377,-0.0,-6.787181661138676e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12345960,298.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.36200813157484e-05,298.2377624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.69732666015625,0.0,0.0,9.858648991212247e-05,298.3141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6973876953125,0.0,0.0,7.281563739525154e-05,297.9678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.69744873046875,0.0,0.0,9.858646808424965e-05,298.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974792480469,0.0,0.0,0.0004676515527535,287.6126403808594,294.1499938964844,288.1738586425781,285.8835144042969,289.2389831542969,288.38037109375,287.1839294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975717402994,5.580139017524743e-09,0.000997566152364,-0.0136714577674865,0.0,0.0,0.0,-0.0075791301205754,60.0,0.6996133923530579,-0.0,-6.784966188888576e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346020,298.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.360322292195632e-05,298.2351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6941833496094,0.0,0.0,9.856873657554388e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942138671875,0.0,0.0,7.280252611963078e-05,297.96356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6942749023437,0.0,0.0,9.856871474767104e-05,298.22979736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6943359375,0.0,0.0,0.000467567355372,287.609130859375,294.1499938964844,288.136474609375,285.86785888671875,289.2258605957031,288.3481140136719,287.1846618652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973915293812,5.5590740899447155e-09,0.0009973859414458,-0.0136162722483277,0.0,0.0,0.0,-0.0075686872005462,60.0,0.6733410358428955,-0.0,-6.782516237535674e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346080,298.1628112792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928100585937,0.0,0.0,9.359708201372996e-05,298.23394775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69268798828125,0.0,0.0,9.856226824922488e-05,298.3111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927185058594,0.0,0.0,7.279775309143588e-05,297.96148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6927795410156,0.0,0.0,9.856225369730964e-05,298.2293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6928405761719,0.0,0.0,0.0004675366799347,287.6075134277344,294.1499938964844,288.118896484375,285.8605651855469,289.2196044921875,288.3327941894531,287.1850280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997325987555,5.5513997843092974e-09,0.0009973203996196,-0.0135961677879095,0.0,0.0,0.0,-0.0075648827478289,60.0,0.6609941720962524,-0.0,-6.781623795859559e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346140,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.358582610730082e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.855041571427137e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,7.27889928384684e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.855039388639852e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004674804513342,287.6024169921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1996459960937,288.283935546875,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537284408774212e-09,0.0009971996769309,-0.0135591886937618,0.0,0.0,0.0,-0.0075578847900033,60.0,0.6226041316986084,-0.0,-6.779981731597219e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346200,298.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.358582610730082e-05,298.22998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6880798339844,0.0,0.0,9.855041571427137e-05,298.3080139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6881103515625,0.0,0.0,7.27889928384684e-05,297.9549255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.68817138671875,0.0,0.0,9.855039388639852e-05,298.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882019042969,0.0,0.0,0.0004674804513342,287.6024169921875,294.1499938964844,288.0643005371094,285.8381042480469,289.1996459960937,288.283935546875,287.18609619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997205148451,5.537284408774212e-09,0.0009971996769309,-0.0135591886937618,0.0,0.0,0.0,-0.0075578847900033,60.0,0.6226041316986084,-0.0,-6.779981731597219e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346260,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.358711395179851e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.85517690423876e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.278999692061916e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.855174721451476e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0004674868832807,287.597412109375,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.23406982421875,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972180705517,5.5388031938718996e-09,0.0009972125990316,-0.0135631673038005,0.0,0.0,0.0,-0.0075586372986435,60.0,0.5847040414810181,-0.0,-6.780158656738422e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346320,298.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.358711395179851e-05,298.22589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6834716796875,0.0,0.0,9.85517690423876e-05,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6835327148437,0.0,0.0,7.278999692061916e-05,297.9482116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68359375,0.0,0.0,9.855174721451476e-05,298.2265930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836242675781,0.0,0.0,0.0004674868832807,287.597412109375,294.1499938964844,288.01043701171875,285.8163146972656,289.1790466308594,288.23406982421875,287.1871032714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972180705517,5.5388031938718996e-09,0.0009972125990316,-0.0135631673038005,0.0,0.0,0.0,-0.0075586372986435,60.0,0.5847040414810181,-0.0,-6.780158656738422e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346380,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.360173862660304e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.856717224465684e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,7.280136924237013e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.8567150416784e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004675599338952,287.5924377441406,294.1499938964844,287.9577331542969,285.7952880859375,289.1578674316406,288.18341064453125,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973732521757,5.556940685380596e-09,0.0009973676642403,-0.0136106833815574,0.0,0.0,0.0,-0.0075676287524402,60.0,0.5475715398788452,-0.0,-6.782268258120895e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346440,298.16436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790466308594,0.0,0.0,9.360173862660304e-05,298.221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6789245605469,0.0,0.0,9.856717224465684e-05,298.3014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.678955078125,0.0,0.0,7.280136924237013e-05,297.94146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.67901611328125,0.0,0.0,9.8567150416784e-05,298.2250671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6790771484375,0.0,0.0,0.0004675599338952,287.5924377441406,294.1499938964844,287.9577331542969,285.7952880859375,289.1578674316406,288.18341064453125,287.1880798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973732521757,5.556940685380596e-09,0.0009973676642403,-0.0136106833815574,0.0,0.0,0.0,-0.0075676287524402,60.0,0.5475715398788452,-0.0,-6.782268258120895e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346500,298.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,9.361404227092862e-05,298.2190856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766662597656,0.0,0.0,9.858012344921008e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6766967773437,0.0,0.0,7.281093712663278e-05,297.9381103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767578125,0.0,0.0,9.858010889729484e-05,298.22430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.67681884765625,0.0,0.0,0.0004676214011851,287.5899658203125,294.1499938964844,287.93194580078125,285.78515625,289.14703369140625,288.15789794921875,287.1885681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975039865821,5.572229344608104e-09,0.0009974983986467,-0.0136507358402013,0.0,0.0,0.0,-0.0075752083212137,60.0,0.5293848514556885,-0.0,-6.784046746588501e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346560,298.1653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.362906712340192e-05,298.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744079589844,0.0,0.0,9.859594865702093e-05,298.2980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6744384765625,0.0,0.0,7.282262959051877e-05,297.9347839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.67449951171875,0.0,0.0,9.859592682914808e-05,298.2235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.674560546875,0.0,0.0,0.0004676964599639,287.5875244140625,294.1499938964844,287.9065856933594,285.7752380371094,289.1361083984375,288.1322937011719,287.18902587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976635919883,5.590909957220447e-09,0.0009976580040529,-0.0136996740475296,0.0,0.0,0.0,-0.0075844684615731,60.0,0.5114359259605408,-0.0,-6.786219586274457e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346620,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.366777521790937e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.86367158475332e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.285273750312626e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.863669401966035e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,0.0004678898258134,287.5826721191406,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0809936523437,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075469397,5.639061662066069e-09,0.0009980697650462,-0.0138258188962936,0.0,0.0,0.0,-0.0076083396561443,60.0,0.4764946401119232,-0.0,-6.79182292628866e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346680,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.366777521790937e-05,298.2115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.669921875,0.0,0.0,9.86367158475332e-05,298.2945251464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6699523925781,0.0,0.0,7.285273750312626e-05,297.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700134277344,0.0,0.0,9.863669401966035e-05,298.221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700439453125,0.0,0.0,0.0004678898258134,287.5826721191406,294.1499938964844,287.8572998046875,285.75634765625,289.1138610839844,288.0809936523437,287.18994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998075469397,5.639061662066069e-09,0.0009980697650462,-0.0138258188962936,0.0,0.0,0.0,-0.0076083396561443,60.0,0.4764946401119232,-0.0,-6.79182292628866e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346740,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.37163204071112e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.868783672573044e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,7.289049244718626e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.86878148978576e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004681323189288,287.5778503417969,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0299072265625,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699465344122245e-09,0.0009985862998291,-0.0139840589836239,0.0,0.0,0.0,-0.0076382840052247,60.0,0.4430423676967621,-0.0,-6.79885516774448e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346800,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.37163204071112e-05,298.20623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,9.868783672573044e-05,298.291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654968261719,0.0,0.0,7.289049244718626e-05,297.9215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6655578613281,0.0,0.0,9.86878148978576e-05,298.22027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.66558837890625,0.0,0.0,0.0004681323189288,287.5778503417969,294.1499938964844,287.810302734375,285.7387390136719,289.0911560058594,288.0299072265625,287.1908264160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985920041799,5.699465344122245e-09,0.0009985862998291,-0.0139840589836239,0.0,0.0,0.0,-0.0076382840052247,60.0,0.4430423676967621,-0.0,-6.79885516774448e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346860,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.377248352393508e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.874697570921852e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.29341700207442e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.874695388134568e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004684128507506,287.5731201171875,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9794006347656,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991896804422,5.769357436236078e-09,0.0009991838596761,-0.0141671551391482,0.0,0.0,0.0,-0.0076729324646294,60.0,0.4113011062145233,-0.0,-6.806996566410818e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346920,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.377248352393508e-05,298.2007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610412597656,0.0,0.0,9.874697570921852e-05,298.2874450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6610717773437,0.0,0.0,7.29341700207442e-05,297.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.874695388134568e-05,298.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611633300781,0.0,0.0,0.0004684128507506,287.5731201171875,294.1499938964844,287.7659912109375,285.7225952148437,289.06805419921875,287.9794006347656,287.1916809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991896804422,5.769357436236078e-09,0.0009991838596761,-0.0141671551391482,0.0,0.0,0.0,-0.0076729324646294,60.0,0.4113011062145233,-0.0,-6.806996566410818e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12346980,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.383373981108888e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.881147707346828e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.298181299120188e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.881145524559544e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.000468718848424,287.5683898925781,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.929931640625,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.845596451337087e-09,0.0009998357854783,-0.0143668763339519,0.0,0.0,0.0,-0.0077107273973524,60.0,0.3815321624279022,-0.0,-6.815883324406968e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347040,298.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.383373981108888e-05,298.1951904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566467285156,0.0,0.0,9.881147707346828e-05,298.2838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6566772460937,0.0,0.0,7.298181299120188e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.65673828125,0.0,0.0,9.881145524559544e-05,298.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6567687988281,0.0,0.0,0.000468718848424,287.5683898925781,294.1499938964844,287.7247314453125,285.7081298828125,289.0445861816406,287.929931640625,287.1924743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998417226597,5.845596451337087e-09,0.0009998357854783,-0.0143668763339519,0.0,0.0,0.0,-0.0077107273973524,60.0,0.3815321624279022,-0.0,-6.815883324406968e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347100,298.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.38653902267106e-05,298.1923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6544494628906,0.0,0.0,9.884480823529884e-05,298.28204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65447998046875,0.0,0.0,7.300643483176827e-05,297.9056091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.654541015625,0.0,0.0,9.8844786407426e-05,298.2160339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6545715332031,0.0,0.0,0.000468876940431,287.5660705566406,294.1499938964844,287.7053527832031,285.7015380859375,289.0327453613281,287.9056701660156,287.19287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001786286011,5.884992937410516e-09,0.0010001726914197,-0.0144700827077031,0.0,0.0,0.0,-0.0077302581630647,60.0,0.3673615753650665,-0.0,-6.820477693736393e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347160,298.1730651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.389721526531504e-05,298.1895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.887832129606976e-05,298.2802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523132324219,0.0,0.0,7.303118763957173e-05,297.90252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6523742675781,0.0,0.0,9.887830674415454e-05,298.21514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65240478515625,0.0,0.0,0.0004690359346568,287.5637512207031,294.1499938964844,287.6868896484375,285.6954650878906,289.0208435058594,287.8818664550781,287.1932678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005173971876,5.924612356267289e-09,0.0010005114600062,-0.0145738720893859,0.0,0.0,0.0,-0.007749899290502,60.0,0.3538564443588257,-0.0,-6.825099774232515e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347220,298.1744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.394499647896736e-05,298.1852722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.64898681640625,0.0,0.0,9.892864181892946e-05,298.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490173339844,0.0,0.0,7.306835323106498e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6490783691406,0.0,0.0,9.892861999105662e-05,298.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64910888671875,0.0,0.0,0.0004692746151704,287.56024169921875,294.1499938964844,287.66064453125,285.68719482421875,289.00262451171875,287.8466796875,287.19384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010260157287,5.984086559607249e-09,0.0010010200785472,-0.0147296730428934,0.0,0.0,0.0,-0.0077793831005692,60.0,0.3345454335212707,-0.0,-6.832040355675417e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347280,298.1748962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.395976667292416e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479187011719,0.0,0.0,9.894419054035096e-05,298.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6479797363281,0.0,0.0,7.307983469218016e-05,297.8965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480407714844,0.0,0.0,9.894417598843576e-05,298.2134094238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6480712890625,0.0,0.0,0.0004693483933806,287.55914306640625,294.1499938964844,287.6528625488281,285.684814453125,288.9968566894531,287.8358154296875,287.19403076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011832928285,6.0024691883597825e-09,0.0010011772392317,-0.0147778280079364,0.0,0.0,0.0,-0.0077884960919618,60.0,0.3287126123905182,-0.0,-6.834186905280148e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347340,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.401838906342164e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.90059197647497e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.312542584259063e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.900589793687686e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,0.0004696412070188,287.5545959472656,294.1499938964844,287.6230163574219,285.6763610839844,288.9727478027344,287.7925109863281,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.0754263842e-09,0.0010018011089414,-0.0149689465761184,0.0,0.0,0.0,-0.007824664004147,60.0,0.3064108192920685,-0.0,-6.842707733767385e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347400,298.1766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.401838906342164e-05,298.1783142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.64361572265625,0.0,0.0,9.90059197647497e-05,298.2730407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6436767578125,0.0,0.0,7.312542584259063e-05,297.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.64373779296875,0.0,0.0,9.900589793687686e-05,298.21160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6437683105469,0.0,0.0,0.0004696412070188,287.5545959472656,294.1499938964844,287.6230163574219,285.6763610839844,288.9727478027344,287.7925109863281,287.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018072789534,6.0754263842e-09,0.0010018011089414,-0.0149689465761184,0.0,0.0,0.0,-0.007824664004147,60.0,0.3064108192920685,-0.0,-6.842707733767385e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347460,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.406959725311026e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.905984916258603e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,7.316526171052828e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.90598273347132e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004698970005847,287.5500793457031,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.7523803710937,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391576267055825e-09,0.0010023461654782,-0.0151358973234891,0.0,0.0,0.0,-0.0078562591224908,60.0,0.2870697379112243,-0.0,-6.850154932180885e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347520,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.406959725311026e-05,298.1727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6393737792969,0.0,0.0,9.905984916258603e-05,298.2694702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.639404296875,0.0,0.0,7.316526171052828e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63946533203125,0.0,0.0,9.90598273347132e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0004698970005847,287.5500793457031,294.1499938964844,287.5977478027344,285.6702880859375,288.94854736328125,287.7523803710937,287.1954345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023523354902,6.1391576267055825e-09,0.0010023461654782,-0.0151358973234891,0.0,0.0,0.0,-0.0078562591224908,60.0,0.2870697379112243,-0.0,-6.850154932180885e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347580,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.411080100107938e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.91032356978394e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.319731230381876e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.910322114592418e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0004701028519775,287.5456237792969,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.715576171875,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190422396912254e-09,0.0010027845855802,-0.0152701884508132,0.0,0.0,0.0,-0.0078816730529069,60.0,0.2707414329051971,-0.0,-6.856149070699757e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347640,298.179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.411080100107938e-05,298.1673889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351318359375,0.0,0.0,9.91032356978394e-05,298.2658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351623535156,0.0,0.0,7.319731230381876e-05,297.88055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6352233886719,0.0,0.0,9.910322114592418e-05,298.2080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.0004701028519775,287.5456237792969,294.1499938964844,287.5774230957031,285.666748046875,288.92437744140625,287.715576171875,287.1960754394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027907555922,6.190422396912254e-09,0.0010027845855802,-0.0152701884508132,0.0,0.0,0.0,-0.0078816730529069,60.0,0.2707414329051971,-0.0,-6.856149070699757e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347700,298.1805725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63311767578125,0.0,0.0,9.41266625886783e-05,298.16473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330261230469,0.0,0.0,9.911993402056396e-05,298.26416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.633056640625,0.0,0.0,7.32096450519748e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6330871582031,0.0,0.0,9.911991946864872e-05,298.20709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6331481933594,0.0,0.0,0.000470182072604,287.5434265136719,294.1499938964844,287.5692443847656,285.6659851074219,288.9123229980469,287.6988220214844,287.1964111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029594413936,6.210144398721695e-09,0.0010029532713815,-0.0153218517079949,0.0,0.0,0.0,-0.0078914500772953,60.0,0.2640149295330047,-0.0,-6.858455492420036e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347760,298.18115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.413898078491913e-05,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,9.913291432894766e-05,298.2624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6309509277344,0.0,0.0,7.321922748815268e-05,297.8760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6310119628906,0.0,0.0,9.913289250107482e-05,298.2062072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63104248046875,0.0,0.0,0.0004702435981016,287.5412292480469,294.1499938964844,287.5624389648437,285.6659545898437,288.9003295898437,287.6831359863281,287.1967163085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030904086306,6.225458371034165e-09,0.0010030842386186,-0.0153619665652513,0.0,0.0,0.0,-0.0078990422189235,60.0,0.2581557929515838,-0.0,-6.860246770656886e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347820,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.415161912329496e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.91462147794664e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.322905003093183e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.914620022755116e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004703067243099,287.536865234375,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6549377441406,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224402666,6.2411271706253055e-09,0.001003218232654,-0.0154030127450823,0.0,0.0,0.0,-0.0079068103805184,60.0,0.249093696475029,-0.0,-6.862079260372411e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12347880,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.415161912329496e-05,298.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6267395019531,0.0,0.0,9.91462147794664e-05,298.2589416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.62677001953125,0.0,0.0,7.322905003093183e-05,297.87188720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268310546875,0.0,0.0,9.914620022755116e-05,298.20440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268615722656,0.0,0.0,0.0004703067243099,287.536865234375,294.1499938964844,287.5531616210937,285.6680603027344,288.8764953613281,287.6549377441406,287.19732666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003224402666,6.2411271706253055e-09,0.001003218232654,-0.0154030127450823,0.0,0.0,0.0,-0.0079068103805184,60.0,0.249093696475029,-0.0,-6.862079260372411e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
