time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12347940,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.414792293682694e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.914232941810042e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.322618330363184e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.91423148661852e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,0.0004702882724814,287.5325622558594,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.632080078125,287.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236455352137682e-09,0.0010031783021986,-0.0153907742351293,0.0,0.0,0.0,-0.0079044941812753,60.0,0.2442977428436279,-0.0,-6.861532853008613e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348000,298.18212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.414792293682694e-05,298.1522521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225891113281,0.0,0.0,9.914232941810042e-05,298.2555847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.62261962890625,0.0,0.0,7.322618330363184e-05,297.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6226806640625,0.0,0.0,9.91423148661852e-05,298.2026672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6227111816406,0.0,0.0,0.0004702882724814,287.5325622558594,294.1499938964844,287.54998779296875,285.6732788085937,288.8529968261719,287.632080078125,287.1979064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003184588626,6.236455352137682e-09,0.0010031783021986,-0.0153907742351293,0.0,0.0,0.0,-0.0079044941812753,60.0,0.2442977428436279,-0.0,-6.861532853008613e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348060,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.413108637090772e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.912459063343704e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,7.32130793039687e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.91245760815218e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004702041624113,287.5283203125,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6140441894531,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215398862252641e-09,0.0010029983241111,-0.0153356157243251,0.0,0.0,0.0,-0.007894055917859,60.0,0.2426008433103561,-0.0,-6.859070111886467e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348120,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.413108637090772e-05,298.1477355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6184997558594,0.0,0.0,9.912459063343704e-05,298.2522888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185302734375,0.0,0.0,7.32130793039687e-05,297.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6185913085937,0.0,0.0,9.91245760815218e-05,298.2009582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6186218261719,0.0,0.0,0.0004702041624113,287.5283203125,294.1499938964844,287.54998779296875,285.6794738769531,288.82989501953125,287.6140441894531,287.1984558105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030044941231,6.215398862252641e-09,0.0010029983241111,-0.0153356157243251,0.0,0.0,0.0,-0.007894055917859,60.0,0.2426008433103561,-0.0,-6.859070111886467e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348180,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.410720667801796e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.909944492392242e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.31945110601373e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.90994303720072e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0004700848658103,287.52410888671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8072204589844,287.6000671386719,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.185576939543581e-09,0.0010027432581409,-0.0152574954554438,0.0,0.0,0.0,-0.0078792721033096,60.0,0.241964966058731,-0.0,-6.855582057596622e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348240,298.1807556152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.410720667801796e-05,298.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6144104003906,0.0,0.0,9.909944492392242e-05,298.24908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.61444091796875,0.0,0.0,7.31945110601373e-05,297.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.614501953125,0.0,0.0,9.90994303720072e-05,298.1993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6145324707031,0.0,0.0,0.0004700848658103,287.52410888671875,294.1499938964844,287.54998779296875,285.6844787597656,288.8072204589844,287.6000671386719,287.198974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027495445683,6.185576939543581e-09,0.0010027432581409,-0.0152574954554438,0.0,0.0,0.0,-0.0078792721033096,60.0,0.241964966058731,-0.0,-6.855582057596622e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348300,298.18017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.409293124917896e-05,298.1414489746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6123962402344,0.0,0.0,9.908441279549152e-05,298.2474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6124267578125,0.0,0.0,7.318340794881806e-05,297.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61248779296875,0.0,0.0,9.908439824357627e-05,298.19854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6125183105469,0.0,0.0,0.0004700135614257,287.52203369140625,294.1499938964844,287.54998779296875,285.68658447265625,288.7960510253906,287.59429931640625,287.19921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002597156912,6.167756083641507e-09,0.0010025909869,-0.0152108119800686,0.0,0.0,0.0,-0.0078704375773668,60.0,0.241730585694313,-0.0,-6.853498035752636e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348360,298.1795349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.40772079047747e-05,298.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6103820800781,0.0,0.0,9.906785999191924e-05,298.2459716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61041259765625,0.0,0.0,7.317117706406862e-05,297.8611755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6104736328125,0.0,0.0,9.906784544000402e-05,298.1977844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6105041503906,0.0,0.0,0.0004699350392911,287.5199584960937,294.1499938964844,287.54998779296875,285.6884155273437,288.78497314453125,287.5892639160156,287.199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002429286018,6.148132225547441e-09,0.0010024231160059,-0.0151594057679176,0.0,0.0,0.0,-0.0078607089817523,60.0,0.2415094971656799,-0.0,-6.851204403801604e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348420,298.1783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.404789307154716e-05,298.1363830566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070251464844,0.0,0.0,9.903698810376228e-05,298.243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6070556640625,0.0,0.0,7.314837421290576e-05,297.8599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.60711669921875,0.0,0.0,9.903697355184704e-05,298.196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6071472167969,0.0,0.0,0.0004697885888163,287.5165405273437,294.1499938964844,287.54998779296875,285.6909484863281,288.7665710449219,287.58203125,287.19989013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021164780482,6.111547712350784e-09,0.0010021103080362,-0.0150635698810219,0.0,0.0,0.0,-0.0078425724059343,60.0,0.2411499768495559,-0.0,-6.8469283576178e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348480,298.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.40419631660916e-05,298.13580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063842773437,0.0,0.0,9.90307453321293e-05,298.2429504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064147949219,0.0,0.0,7.314376853173599e-05,297.8597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064758300781,0.0,0.0,9.903073078021408e-05,298.1962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60650634765625,0.0,0.0,0.0004697589902207,287.515869140625,294.1499938964844,287.54998779296875,285.6913452148437,288.7630920410156,287.5807800292969,287.199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010020531481131,6.104151850649941e-09,0.0010020470945164,-0.0150441965088248,0.0,0.0,0.0,-0.0078389067202806,60.0,0.2410822510719299,-0.0,-6.84606362710838e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348540,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.400220733368768e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.898887947201727e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.311284571187571e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.898885764414445e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004695603856816,287.5118408203125,294.1499938964844,287.54998779296875,285.6933288574219,288.7416381835937,287.5742492675781,287.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054547085909689e-09,0.0010016228770837,-0.0149142518639564,0.0,0.0,0.0,-0.0078143151476979,60.0,0.2406633794307708,-0.0,-6.840268440555519e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348600,298.17657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.400220733368768e-05,298.1323547363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024169921875,0.0,0.0,9.898887947201727e-05,298.2400207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6024475097656,0.0,0.0,7.311284571187571e-05,297.8587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025085449219,0.0,0.0,9.898885764414445e-05,298.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6025390625,0.0,0.0,0.0004695603856816,287.5118408203125,294.1499938964844,287.54998779296875,285.6933288574219,288.7416381835937,287.5742492675781,287.2004089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010016289306804,6.054547085909689e-09,0.0010016228770837,-0.0149142518639564,0.0,0.0,0.0,-0.0078143151476979,60.0,0.2406633794307708,-0.0,-6.840268440555519e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348660,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.395910456078128e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.894349204842e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.307931809918955e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.894347749650478e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0004693451046478,287.5078430175781,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5690612792969,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000780317094723e-09,0.0010011631529778,-0.0147734032943844,0.0,0.0,0.0,-0.0077876606956124,60.0,0.2402490526437759,-0.0,-6.833989374399607e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348720,298.17498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.395910456078128e-05,298.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5984802246094,0.0,0.0,9.894349204842e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985107421875,0.0,0.0,7.307931809918955e-05,297.85809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5985717773437,0.0,0.0,9.894347749650478e-05,298.1936340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5986022949219,0.0,0.0,0.0004693451046478,287.5078430175781,294.1499938964844,287.54998779296875,285.6944885253906,288.7205505371094,287.5690612792969,287.2008361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011692065745,6.000780317094723e-09,0.0010011631529778,-0.0147734032943844,0.0,0.0,0.0,-0.0077876606956124,60.0,0.2402490526437759,-0.0,-6.833989374399607e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348780,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.391312050865964e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.889507055049762e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,7.304355676751584e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.88950559985824e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004691154172178,287.50390625,294.1499938964844,287.54998779296875,285.6948547363281,288.69989013671875,287.56512451171875,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2398404628038406,-0.0,-6.827294640743278e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348840,298.1734313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.391312050865964e-05,298.1260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946044921875,0.0,0.0,9.889507055049762e-05,298.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946350097656,0.0,0.0,7.304355676751584e-05,297.8578186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946655273437,0.0,0.0,9.88950559985824e-05,298.19244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5946960449219,0.0,0.0,0.0004691154172178,287.50390625,294.1499938964844,287.54998779296875,285.6948547363281,288.69989013671875,287.56512451171875,287.2012634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006786324083,5.943423531107328e-09,0.0010006726952269,-0.014623150229454,0.0,0.0,0.0,-0.0077592264860868,60.0,0.2398404628038406,-0.0,-6.827294640743278e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348900,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.388949547428638e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926513671875,0.0,0.0,9.887018677545711e-05,298.23309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,7.302517769858241e-05,297.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927429199219,0.0,0.0,9.887017222354189e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5927734375,0.0,0.0,0.0004689973720815,287.501953125,294.1499938964844,287.54998779296875,285.6947937011719,288.689697265625,287.5634460449219,287.20147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010004265932366,5.913949330249579e-09,0.0010004206560552,-0.0145459380000829,0.0,0.0,0.0,-0.0077446149662137,60.0,0.239638403058052,-0.0,-6.823855613902198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12348960,298.17193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.386536112288012e-05,298.123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907287597656,0.0,0.0,9.884477185551076e-05,298.23175048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5907592773437,0.0,0.0,7.300640572793782e-05,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908203125,0.0,0.0,9.884475730359554e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5908508300781,0.0,0.0,0.0004688768240157,287.5,294.1499938964844,287.54998779296875,285.6945495605469,288.6795959472656,287.56201171875,287.20166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100016919896,5.883849851784362e-09,0.0010001632617786,-0.0144670875743031,0.0,0.0,0.0,-0.0077296928502619,60.0,0.2394383251667022,-0.0,-6.82034411170207e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349020,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.381633572047576e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.879314166028053e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.296827243408188e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.87931271083653e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004686319152824,287.49615478515625,294.1499938964844,287.54998779296875,285.6936340332031,288.65966796875,287.5595397949219,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2390436679124832,-0.0,-6.813213815348719e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349080,298.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,9.381633572047576e-05,298.12060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869140625,0.0,0.0,9.879314166028053e-05,298.2291564941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5869445800781,0.0,0.0,7.296827243408188e-05,297.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.58697509765625,0.0,0.0,9.87931271083653e-05,298.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5870056152344,0.0,0.0,0.0004686319152824,287.49615478515625,294.1499938964844,287.54998779296875,285.6936340332031,288.65966796875,287.5595397949219,287.2020568847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996462613344,5.822700099855638e-09,0.0009996404405683,-0.0143068963661789,0.0,0.0,0.0,-0.0076993783004581,60.0,0.2390436679124832,-0.0,-6.813213815348719e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349140,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.376663365401328e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.87408056971617e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.292962254723534e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.874079114524648e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0004683836887124,287.49237060546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5576171875,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2386577129364013,-0.0,-6.805989727354246e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349200,298.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.376663365401328e-05,298.1181030273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831298828125,0.0,0.0,9.87408056971617e-05,298.2266540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5831604003906,0.0,0.0,7.292962254723534e-05,297.8587646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.58319091796875,0.0,0.0,9.874079114524648e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5832214355469,0.0,0.0,0.0004683836887124,287.49237060546875,294.1499938964844,287.54998779296875,285.6921691894531,288.6401062011719,287.5576171875,287.2024230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991161059588,5.760715904301605e-09,0.000999110401608,-0.014144517481327,0.0,0.0,0.0,-0.0076686502434313,60.0,0.2386577129364013,-0.0,-6.805989727354246e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349260,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.371644409839064e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.868795314105228e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.289057975867763e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.868793858913703e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0004681329301092,287.4886474609375,294.1499938964844,287.54998779296875,285.69024658203125,288.6208801269531,287.5560913085937,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2382801175117492,-0.0,-6.798698137799877e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349320,298.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.371644409839064e-05,298.11572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5793762207031,0.0,0.0,9.868795314105228e-05,298.2242126464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.57940673828125,0.0,0.0,7.289057975867763e-05,297.8595886230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,9.868793858913703e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794677734375,0.0,0.0,0.0004681329301092,287.4886474609375,294.1499938964844,287.54998779296875,285.69024658203125,288.6208801269531,287.5560913085937,287.2027893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009985807118937,5.6981139806566725e-09,0.0009985750075429,-0.0139805190265178,0.0,0.0,0.0,-0.0076376157812774,60.0,0.2382801175117492,-0.0,-6.798698137799877e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349380,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.36651777010411e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.863397281151264e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,7.28507075109519e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.863395825959742e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0004678768746089,287.48492431640625,294.1499938964844,287.54998779296875,285.6879577636719,288.6020202636719,287.5549011230469,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2379098087549209,-0.0,-6.791255202642787e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349440,298.16668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.36651777010411e-05,298.1134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5756530761719,0.0,0.0,9.863397281151264e-05,298.2218322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.57568359375,0.0,0.0,7.28507075109519e-05,297.86065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,9.863395825959742e-05,298.1879272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.57574462890625,0.0,0.0,0.0004678768746089,287.48492431640625,294.1499938964844,287.54998779296875,285.6879577636719,288.6020202636719,287.5549011230469,287.203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980340255424,5.634184674363496e-09,0.0009980284376069,-0.0138130420818924,0.0,0.0,0.0,-0.0076059233397245,60.0,0.2379098087549209,-0.0,-6.791255202642787e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349500,298.1661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.36388605623506e-05,298.1124267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.57379150390625,0.0,0.0,9.86062514130026e-05,298.2206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738220214844,0.0,0.0,7.283024024218321e-05,297.8612365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5738830566406,0.0,0.0,9.860623686108738e-05,298.1875915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.57391357421875,0.0,0.0,0.0004677454126067,287.48309326171875,294.1499938964844,287.54998779296875,285.68670654296875,288.5927124023437,287.55438232421875,287.20330810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977533482015,5.601361596774268e-09,0.000997747760266,-0.0137270549312233,0.0,0.0,0.0,-0.0075896512717008,60.0,0.2377269268035888,-0.0,-6.787435324895341e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349560,298.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,9.361201955471188e-05,298.1113586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.57196044921875,0.0,0.0,9.857798431767152e-05,298.2195129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719909667969,0.0,0.0,7.28093582438305e-05,297.8619079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.572021484375,0.0,0.0,9.857796976575628e-05,298.1872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5720520019531,0.0,0.0,0.0004676113312598,287.4812927246094,294.1499938964844,287.54998779296875,285.68536376953125,288.58349609375,287.5539245605469,287.2034606933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974670829251,5.5678852639573514e-09,0.0009974614949896,-0.0136393550783395,0.0,0.0,0.0,-0.0075730555690824,60.0,0.2375450879335403,-0.0,-6.78354084016064e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349620,298.1647033691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.356087684864178e-05,298.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.568603515625,0.0,0.0,9.852413495536894e-05,298.2174377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686340332031,0.0,0.0,7.276958785951138e-05,297.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56866455078125,0.0,0.0,9.852412040345372e-05,298.1867370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5686950683594,0.0,0.0,0.0004673558869399,287.4779663085937,294.1499938964844,287.54998779296875,285.68280029296875,288.5667419433594,287.55322265625,287.2037658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969216771423,5.50411760613656e-09,0.0009969162056222,-0.0134722990915179,0.0,0.0,0.0,-0.007541443221271,60.0,0.2372122704982757,-0.0,-6.776125616170249e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349680,298.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.355633665109052e-05,298.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5682983398437,0.0,0.0,9.85193473752588e-05,298.2172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683288574219,0.0,0.0,7.276605174411088e-05,297.86334228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5683898925781,0.0,0.0,9.851933282334358e-05,298.18670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56842041015625,0.0,0.0,0.0004673331859521,287.4776916503906,294.1499938964844,287.54998779296875,285.6825866699219,288.5652770996094,287.5531616210937,287.20379638671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968732483685,5.498450139640454e-09,0.0009968677768483,-0.0134574519470334,0.0,0.0,0.0,-0.0075386338867247,60.0,0.237183392047882,-0.0,-6.775466943054198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349740,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.349786705570295e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.84577854978852e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,7.272057700902224e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.845777094596996e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004670411290135,287.47412109375,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2368229627609253,-0.0,-6.76699372093026e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349800,298.1636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.349786705570295e-05,298.1074523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.564697265625,0.0,0.0,9.84577854978852e-05,298.2150573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647277832031,0.0,0.0,7.272057700902224e-05,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56475830078125,0.0,0.0,9.845777094596996e-05,298.18621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5647888183594,0.0,0.0,0.0004670411290135,287.47412109375,294.1499938964844,287.54998779296875,285.6796569824219,288.54742431640625,287.55255126953125,287.2041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962497279047,5.425546678594628e-09,0.0009962443727999,-0.0132664619013667,0.0,0.0,0.0,-0.0075024925172328,60.0,0.2368229627609253,-0.0,-6.76699372093026e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349860,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.343613783130422e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.839277481660248e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,7.267256296472624e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.839276026468724e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004667327739298,287.4706115722656,294.1499938964844,287.54998779296875,285.6766662597656,288.5299072265625,287.5520935058594,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574472208156e-09,0.0009955861605703,-0.0130648100748658,0.0,0.0,0.0,-0.0074643339030444,60.0,0.2364623993635177,-0.0,-6.758054382771661e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349920,298.16290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.343613783130422e-05,298.1056823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56109619140625,0.0,0.0,9.839277481660248e-05,298.2129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611267089844,0.0,0.0,7.267256296472624e-05,297.8666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5611877441406,0.0,0.0,9.839276026468724e-05,298.1857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.56121826171875,0.0,0.0,0.0004667327739298,287.4706115722656,294.1499938964844,287.54998779296875,285.6766662597656,288.5299072265625,287.5520935058594,287.20440673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955915156751,5.348574472208156e-09,0.0009955861605703,-0.0130648100748658,0.0,0.0,0.0,-0.0074643339030444,60.0,0.2364623993635177,-0.0,-6.758054382771661e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12349980,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.33715855353512e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.832480282057075e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.262235885718837e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.832478826865554e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004664103325922,287.4671630859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5126647949219,287.5516967773437,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539660945534,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2361013442277908,-0.0,-6.74871358796736e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350040,298.1621398925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.33715855353512e-05,298.1039733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575561523437,0.0,0.0,9.832480282057075e-05,298.2108459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5575866699219,0.0,0.0,7.262235885718837e-05,297.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576171875,0.0,0.0,9.832478826865554e-05,298.1853942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5576477050781,0.0,0.0,0.0004664103325922,287.4671630859375,294.1499938964844,287.54998779296875,285.6736755371094,288.5126647949219,287.5516967773437,287.2046813964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949031518772,5.268093961063869e-09,0.0009948979131877,-0.0128539660945534,0.0,0.0,0.0,-0.0074244360439479,60.0,0.2361013442277908,-0.0,-6.74871358796736e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350100,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.333834168501198e-05,298.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5557861328125,0.0,0.0,9.828979818848892e-05,298.2098083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558166503906,0.0,0.0,7.259650737978518e-05,297.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,9.82897836365737e-05,298.18524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5558776855469,0.0,0.0,0.0004662442661356,287.4654541015625,294.1499938964844,287.54998779296875,285.6722412109375,288.504150390625,287.551513671875,287.204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945487836375,5.226647115108562e-09,0.0009945435449481,-0.0127453822642564,0.0,0.0,0.0,-0.0074038892053067,60.0,0.2359203249216079,-0.0,-6.74390534527447e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350160,298.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.330442117061466e-05,298.1023864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540466308594,0.0,0.0,9.825407323660328e-05,298.20880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5540771484375,0.0,0.0,7.257012475747615e-05,297.8704528808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541076660156,0.0,0.0,9.825405868468806e-05,298.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541381835937,0.0,0.0,0.0004660748527385,287.4637451171875,294.1499938964844,287.54998779296875,285.6708068847656,288.4957580566406,287.5513916015625,287.2049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941870812326,5.184356943743751e-09,0.0009941819589585,-0.0126345884054899,0.0,0.0,0.0,-0.0073829242028295,60.0,0.2357393354177475,-0.0,-6.73900188985499e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350220,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.323514677817002e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.818112448556347e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.251623901538551e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.818110993364826e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004657288081943,287.4603576660156,294.1499938964844,287.54998779296875,285.6681213378906,288.47918701171875,287.5511474609375,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2353777289390564,-0.0,-6.728991763793601e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
