time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12350280,298.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.323514677817002e-05,298.10089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.818112448556347e-05,298.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.55059814453125,0.0,0.0,7.251623901538551e-05,297.8724670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506286621094,0.0,0.0,9.818110993364826e-05,298.1848449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506591796875,0.0,0.0,0.0004657288081943,287.4603576660156,294.1499938964844,287.54998779296875,285.6681213378906,288.47918701171875,287.5511474609375,287.2052307128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934485424309,5.097990030122901e-09,0.0009934434201568,-0.0124083189293742,0.0,0.0,0.0,-0.0073401085101068,60.0,0.2353777289390564,-0.0,-6.728991763793601e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350340,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.316466457676142e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.81069024419412e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.246142195072025e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.810688789002596e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004653767100535,287.45703125,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2350176274776458,-0.0,-6.718815370732045e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350400,298.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.316466457676142e-05,298.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,9.81069024419412e-05,298.2048645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5471496582031,0.0,0.0,7.246142195072025e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.54718017578125,0.0,0.0,9.810688789002596e-05,298.18463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0004653767100535,287.45703125,294.1499938964844,287.54998779296875,285.66571044921875,288.462890625,287.5509338378906,287.2055053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926969651132,5.010116321813029e-09,0.0009926919592544,-0.0121781006455421,0.0,0.0,0.0,-0.0072965454310178,60.0,0.2350176274776458,-0.0,-6.718815370732045e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350460,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.309388406109063e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.80323675321415e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.240637205541134e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.803235298022628e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004650231567211,287.4537658691406,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2346607893705368,-0.0,-6.708604161076438e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350520,298.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.309388406109063e-05,298.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.543701171875,0.0,0.0,9.80323675321415e-05,298.2029724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437316894531,0.0,0.0,7.240637205541134e-05,297.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.54376220703125,0.0,0.0,9.803235298022628e-05,298.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5437927246094,0.0,0.0,0.0004650231567211,287.4537658691406,294.1499938964844,287.54998779296875,285.66363525390625,288.4469299316406,287.55078125,287.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919423609972,4.921878460351081e-09,0.0009919374715536,-0.0119469268247485,0.0,0.0,0.0,-0.0072528021410107,60.0,0.2346607893705368,-0.0,-6.708604161076438e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350580,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.302386024501176e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.795862570172176e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.235190423671156e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.795861114980652e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004646733577828,287.4505310058594,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506591796875,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2343086153268814,-0.0,-6.698508769886757e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350640,298.1591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.302386024501176e-05,298.096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403137207031,0.0,0.0,9.795862570172176e-05,298.2011108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.54034423828125,0.0,0.0,7.235190423671156e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5403747558594,0.0,0.0,9.795861114980652e-05,298.1842956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404052734375,0.0,0.0,0.0004646733577828,287.4505310058594,294.1499938964844,287.54998779296875,285.6619567871094,288.43121337890625,287.5506591796875,287.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991195673123,4.8345749625866574e-09,0.0009911909000948,-0.0117181977257132,0.0,0.0,0.0,-0.0072095217183232,60.0,0.2343086153268814,-0.0,-6.698508769886757e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350700,298.1589050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.298937948187812e-05,298.0963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.792231867322698e-05,298.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386657714844,0.0,0.0,7.232508505694568e-05,297.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5386962890625,0.0,0.0,9.792230412131175e-05,298.1842346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387268066406,0.0,0.0,0.000464501150418,287.44891357421875,294.1499938964844,287.54998779296875,285.66131591796875,288.4234924316406,287.55059814453125,287.2061462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009908281499519,4.7915951206789495e-09,0.0009908233769237,-0.011605592444539,0.0,0.0,0.0,-0.0071882149204611,60.0,0.2341354340314865,-0.0,-6.693542076163794e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350760,298.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,9.295564814237878e-05,298.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369567871094,0.0,0.0,9.788679744815454e-05,298.1992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5369873046875,0.0,0.0,7.229884795378894e-05,297.8804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370178222656,0.0,0.0,9.788678289623932e-05,298.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5370483398437,0.0,0.0,0.0004643326392397,287.44732666015625,294.1499938964844,287.54998779296875,285.6607971191406,288.41583251953125,287.550537109375,287.2062683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904684266075,4.749538984327728e-09,0.0009904637699946,-0.0114954086020588,0.0,0.0,0.0,-0.0071673658676445,60.0,0.2339645773172378,-0.0,-6.688683384936668e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350820,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.28908120840788e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.781851986190304e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,7.224842556752264e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.781851258594544e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0004640087718144,287.4441833496094,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,0.2336313277482986,-0.0,-6.679349695559722e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350880,298.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.28908120840788e-05,298.0945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.781851986190304e-05,298.1974182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53369140625,0.0,0.0,7.224842556752264e-05,297.88232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5337219238281,0.0,0.0,9.781851258594544e-05,298.18408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53375244140625,0.0,0.0,0.0004640087718144,287.4441833496094,294.1499938964844,287.54998779296875,285.6601867675781,288.40069580078125,287.5504455566406,287.2065124511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897771524265,4.668707642707659e-09,0.0009897724958136,-0.0112836332991719,0.0,0.0,0.0,-0.0071272943168878,60.0,0.2336313277482986,-0.0,-6.679349695559722e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12350940,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.282995597459376e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.775443322723731e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.220108818728477e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.77544259512797e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004637047823052,287.4410705566406,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.2333103716373443,-0.0,-6.670595098512423e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351000,298.1575012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.282995597459376e-05,298.0934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303649902344,0.0,0.0,9.775443322723731e-05,298.1955871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5303955078125,0.0,0.0,7.220108818728477e-05,297.884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5304260253906,0.0,0.0,9.77544259512797e-05,298.1839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53045654296875,0.0,0.0,0.0004637047823052,287.4410705566406,294.1499938964844,287.54998779296875,285.6602783203125,288.3858642578125,287.5503845214844,287.20672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891282534226,4.5928327807587266e-09,0.0009891237132251,-0.0110848424956202,0.0,0.0,0.0,-0.0070896795950829,60.0,0.2333103716373443,-0.0,-6.670595098512423e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351060,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.27746732486412e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.769621829036625e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.215808727778494e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.7696203738451e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.000463428616058,287.43798828125,294.1499938964844,287.54998779296875,285.6610717773437,288.37127685546875,287.5503234863281,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523902585873429e-09,0.0009885341860353,-0.0109042460098862,0.0,0.0,0.0,-0.0070555079728364,60.0,0.2330047041177749,-0.0,-6.662646256927475e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351120,298.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.27746732486412e-05,298.09234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,9.769621829036625e-05,298.1937561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,7.215808727778494e-05,297.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,9.7696203738451e-05,298.1838684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271911621094,0.0,0.0,0.000463428616058,287.43798828125,294.1499938964844,287.54998779296875,285.6610717773437,288.37127685546875,287.5503234863281,287.2069702148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885387262329,4.523902585873429e-09,0.0009885341860353,-0.0109042460098862,0.0,0.0,0.0,-0.0070555079728364,60.0,0.2330047041177749,-0.0,-6.662646256927475e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351180,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.272598254028708e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.764494461705908e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.212022319436073e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.764493734110148e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0004631854244507,287.4349670410156,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463192038173247e-09,0.0009880150901153,-0.0107451826333999,0.0,0.0,0.0,-0.0070254104211926,60.0,0.2327175438404083,-0.0,-6.655648832065708e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351240,298.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.272598254028708e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238952636719,0.0,0.0,9.764494461705908e-05,298.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52392578125,0.0,0.0,7.212022319436073e-05,297.8868713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5239562988281,0.0,0.0,9.764493734110148e-05,298.1837463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,0.0004631854244507,287.4349670410156,294.1499938964844,287.54998779296875,285.6626892089844,288.35693359375,287.5502624511719,287.2071838378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880195138975,4.463192038173247e-09,0.0009880150901153,-0.0107451826333999,0.0,0.0,0.0,-0.0070254104211926,60.0,0.2327175438404083,-0.0,-6.655648832065708e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351300,298.1556701660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.270433656638488e-05,298.0906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,9.762214904185385e-05,298.19097900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223083496094,0.0,0.0,7.21033793524839e-05,297.8874206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,9.762213448993862e-05,298.18365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5223693847656,0.0,0.0,0.0004630772746168,287.4334716796875,294.1499938964844,287.54998779296875,285.6638488769531,288.349853515625,287.5502624511719,287.2073059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987788545899,4.436192746481993e-09,0.0009877841221168,-0.010674444027245,0.0,0.0,0.0,-0.0070120259188115,60.0,0.2325819283723831,-0.0,-6.652538786511286e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351360,298.1552124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,9.268488065572456e-05,298.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52069091796875,0.0,0.0,9.76016599452123e-05,298.1900329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207214355469,0.0,0.0,7.208825263660401e-05,297.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.520751953125,0.0,0.0,9.760164539329708e-05,298.18359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5207824707031,0.0,0.0,0.0004629800969269,287.4319763183594,294.1499938964844,287.54998779296875,285.66522216796875,288.3428649902344,287.5502319335937,287.2074279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875810937955,4.411928600234205e-09,0.0009875766700133,-0.0106108719483017,0.0,0.0,0.0,-0.0069999969564378,60.0,0.2324519157409668,-0.0,-6.649743511388806e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351420,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.265296830562876e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.75680522969924e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.206342706922442e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.756804502103478e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004628206661436,287.42901611328125,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.3721204434632455e-09,0.0009872362716123,-0.010506572201848,0.0,0.0,0.0,-0.0069802622310817,60.0,0.2322085201740265,-0.0,-6.64515980020042e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351480,298.1542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.265296830562876e-05,298.0889587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5175476074219,0.0,0.0,9.75680522969924e-05,298.1880798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.517578125,0.0,0.0,7.206342706922442e-05,297.8886413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176086425781,0.0,0.0,9.756804502103478e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.51763916015625,0.0,0.0,0.0004628206661436,287.42901611328125,294.1499938964844,287.54998779296875,285.6687316894531,288.3290405273437,287.5502014160156,287.2076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872405789792,4.3721204434632455e-09,0.0009872362716123,-0.010506572201848,0.0,0.0,0.0,-0.0069802622310817,60.0,0.2322085201740265,-0.0,-6.64515980020042e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351540,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.262988169211894e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.75437433226034e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.204547728179023e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.75437360466458e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0004627053858712,287.4261169433594,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343311932331062e-09,0.000986989820376,-0.0104310931637883,0.0,0.0,0.0,-0.0069659803993999,60.0,0.2319910675287246,-0.0,-6.641843697252625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351600,298.1530456542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.262988169211894e-05,298.08770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.514404296875,0.0,0.0,9.75437433226034e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144348144531,0.0,0.0,7.204547728179023e-05,297.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,9.75437360466458e-05,298.1831359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5144958496094,0.0,0.0,0.0004627053858712,287.4261169433594,294.1499938964844,287.54998779296875,285.6732788085937,288.3154602050781,287.5501708984375,287.2078552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869942441582,4.343311932331062e-09,0.000986989820376,-0.0104310931637883,0.0,0.0,0.0,-0.0069659803993999,60.0,0.2319910675287246,-0.0,-6.641843697252625e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351660,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.26172942854464e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.753048652783036e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.203568384284154e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.753047925187276e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004626424924936,287.4232177734375,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327577851626074e-09,0.000986855244264,-0.0103898700326681,0.0,0.0,0.0,-0.0069581801071763,60.0,0.2317996323108673,-0.0,-6.640032523819174e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351720,298.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,9.26172942854464e-05,298.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51129150390625,0.0,0.0,9.753048652783036e-05,298.1839904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113220214844,0.0,0.0,7.203568384284154e-05,297.8890686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113525390625,0.0,0.0,9.753047925187276e-05,298.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5113830566406,0.0,0.0,0.0004626424924936,287.4232177734375,294.1499938964844,287.54998779296875,285.6789245605469,288.3020935058594,287.5501403808594,287.20806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868595516309,4.327577851626074e-09,0.000986855244264,-0.0103898700326681,0.0,0.0,0.0,-0.0069581801071763,60.0,0.2317996323108673,-0.0,-6.640032523819174e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351780,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.261468949262051e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.752775076776744e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.203366112662479e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.75277362158522e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004626294830814,287.4203796386719,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324292035562394e-09,0.0009868271881714,-0.0103812599554657,0.0,0.0,0.0,-0.0069565512239933,60.0,0.2316376566886901,-0.0,-6.639654515083748e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351840,298.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.261468949262051e-05,298.08502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.752775076776744e-05,298.18170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082702636719,0.0,0.0,7.203366112662479e-05,297.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,9.75277362158522e-05,298.18243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50830078125,0.0,0.0,0.0004626294830814,287.4203796386719,294.1499938964844,287.54998779296875,285.6856384277344,288.2889709472656,287.55010986328125,287.208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868314955383,4.324292035562394e-09,0.0009868271881714,-0.0103812599554657,0.0,0.0,0.0,-0.0069565512239933,60.0,0.2316376566886901,-0.0,-6.639654515083748e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351900,298.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.261692321160808e-05,298.0842590332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,9.75301009020768e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067138671875,0.0,0.0,7.203539280453697e-05,297.8883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,9.753008635016158e-05,298.1822204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5067749023437,0.0,0.0,0.0004626406298484,287.4189758300781,294.1499938964844,287.54998779296875,285.6893615722656,288.28253173828125,287.55010986328125,287.2083740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868550114333,4.327049385466353e-09,0.0009868507040664,-0.0103884851559996,0.0,0.0,0.0,-0.0069579179398715,60.0,0.2315668612718582,-0.0,-6.639972127686633e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12351960,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.262131061404943e-05,298.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50518798828125,0.0,0.0,9.753472113516182e-05,298.17919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052185058594,0.0,0.0,7.203881250461563e-05,297.88800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052490234375,0.0,0.0,9.75347138592042e-05,298.1819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,0.0004626625741366,287.4175720214844,294.1499938964844,287.54998779296875,285.6933288574219,288.2760925292969,287.55010986328125,287.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000986901577562,4.332496139625164e-09,0.0009868972701951,-0.0104027558118104,0.0,0.0,0.0,-0.0069606183096766,60.0,0.2315020561218261,-0.0,-6.640598826379573e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352020,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.263639367418364e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.755060455063358e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.20505413482897e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.755058999871836e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004627378948498,287.4148254394531,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.351238480637676e-09,0.000987057457678,-0.0104518607258796,0.0,0.0,0.0,-0.006969909183681,60.0,0.2313898801803589,-0.0,-6.642756034125341e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352080,298.1463317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.263639367418364e-05,298.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5021667480469,0.0,0.0,9.755060455063358e-05,298.1764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.502197265625,0.0,0.0,7.20505413482897e-05,297.88690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,9.755058999871836e-05,298.181396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.50225830078125,0.0,0.0,0.0004627378948498,287.4148254394531,294.1499938964844,287.54998779296875,285.701904296875,288.2634582519531,287.5500793457031,287.20867919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870618814602,4.351238480637676e-09,0.000987057457678,-0.0104518607258796,0.0,0.0,0.0,-0.006969909183681,60.0,0.2313898801803589,-0.0,-6.642756034125341e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352140,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.265909466193988e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.757450607139616e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,7.206819282146171e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.757449879543856e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0004628513124771,287.4120788574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379479001670461e-09,0.0009872990194708,-0.0105258524417877,0.0,0.0,0.0,-0.0069839092902839,60.0,0.2313000559806823,-0.0,-6.646006767141446e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352200,298.1440734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.265909466193988e-05,298.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.757450607139616e-05,298.173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.49920654296875,0.0,0.0,7.206819282146171e-05,297.88543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4992370605469,0.0,0.0,9.757449879543856e-05,298.18072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.499267578125,0.0,0.0,0.0004628513124771,287.4120788574219,294.1499938964844,287.54998779296875,285.7112731933594,288.2510070800781,287.5500793457031,287.2088623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873033268377,4.379479001670461e-09,0.0009872990194708,-0.0105258524417877,0.0,0.0,0.0,-0.0069839092902839,60.0,0.2313000559806823,-0.0,-6.646006767141446e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352260,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.268860594602302e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.760558168636636e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.209114846773446e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.760557441040874e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004629987233784,287.40936279296875,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416202070700592e-09,0.0009876129915937,-0.0106220683082938,0.0,0.0,0.0,-0.0070021147839725,60.0,0.2312290668487548,-0.0,-6.650235917504689e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352320,298.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.268860594602302e-05,298.0782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962158203125,0.0,0.0,9.760558168636636e-05,298.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4962463378906,0.0,0.0,7.209114846773446e-05,297.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,9.760557441040874e-05,298.1799621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.49627685546875,0.0,0.0,0.0004629987233784,287.40936279296875,294.1499938964844,287.54998779296875,285.7214050292969,288.2387390136719,287.550048828125,287.2090759277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987617415376,4.416202070700592e-09,0.0009876129915937,-0.0106220683082938,0.0,0.0,0.0,-0.0070021147839725,60.0,0.2312290668487548,-0.0,-6.650235917504689e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352380,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.27241999306716e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.7643060144037e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.211883348645642e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.76430528680794e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0004631764895748,287.4067077636719,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500857561556e-09,0.000987991807051,-0.0107381325215101,0.0,0.0,0.0,-0.0070240753702819,60.0,0.2311784327030182,-0.0,-6.655339035432918e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352440,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,9.27241999306716e-05,298.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,9.7643060144037e-05,298.1673583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4932861328125,0.0,0.0,7.211883348645642e-05,297.8813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4933166503906,0.0,0.0,9.76430528680794e-05,298.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49334716796875,0.0,0.0,0.0004631764895748,287.4067077636719,294.1499938964844,287.54998779296875,285.732177734375,288.2267150878906,287.550048828125,287.2092590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879962308332,4.460500857561556e-09,0.000987991807051,-0.0107381325215101,0.0,0.0,0.0,-0.0070240753702819,60.0,0.2311784327030182,-0.0,-6.655339035432918e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352500,298.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.274397598346697e-05,298.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918212890625,0.0,0.0,9.766389121068642e-05,298.16571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4918518066406,0.0,0.0,7.213421486085281e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,9.76638839347288e-05,298.17852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.49188232421875,0.0,0.0,0.000463275326183,287.4053955078125,294.1499938964844,287.54998779296875,285.73779296875,288.2207946777344,287.550048828125,287.2093505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882068261504,4.485123827890902e-09,0.0009882022859528,-0.0108026452362537,0.0,0.0,0.0,-0.0070362822152674,60.0,0.2311590909957885,-0.0,-6.658176232576808e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352560,298.1360778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.27648288779892e-05,298.0741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903564453125,0.0,0.0,9.768585005076602e-05,298.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4903869628906,0.0,0.0,7.215043297037482e-05,297.8788146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.49041748046875,0.0,0.0,9.76858427748084e-05,298.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4904479980469,0.0,0.0,0.0004633794596884,287.4040832519531,294.1499938964844,287.54998779296875,285.7435302734375,288.21490478515625,287.550048828125,287.2094421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884287137538,4.511079954028219e-09,0.0009884242899715,-0.0108706504106521,0.0,0.0,0.0,-0.0070491493679583,60.0,0.2311429530382156,-0.0,-6.661168328037094e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
