time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12352620,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.28096633288078e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.773306373972446e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.21853066352196e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.773305646376684e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004636034427676,287.4014892578125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566898414992693e-09,0.000988901592791,-0.0110168950632214,0.0,0.0,0.0,-0.0070768212899565,60.0,0.231120079755783,-0.0,-6.667603713594873e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352680,298.13299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.28096633288078e-05,298.0719299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,9.773306373972446e-05,298.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48748779296875,0.0,0.0,7.21853066352196e-05,297.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.773305646376684e-05,298.17681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,0.0004636034427676,287.4014892578125,294.1499938964844,287.54998779296875,285.75537109375,288.20330810546875,287.550048828125,287.20965576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009889061329886,4.566898414992693e-09,0.000988901592791,-0.0110168950632214,0.0,0.0,0.0,-0.0070768212899565,60.0,0.231120079755783,-0.0,-6.667603713594873e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352740,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.28577283048071e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.778367530088872e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.222268322948366e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.77836680249311e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.000463843520265,287.3988952636719,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626735883306311e-09,0.0009894132381305,-0.0111736683174967,0.0,0.0,0.0,-0.0071064853109419,60.0,0.2311078459024429,-0.0,-6.674505925730045e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352800,298.1297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.28577283048071e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.484619140625,0.0,0.0,9.778367530088872e-05,298.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4846496582031,0.0,0.0,7.222268322948366e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.48468017578125,0.0,0.0,9.77836680249311e-05,298.175537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4847106933594,0.0,0.0,0.000463843520265,287.3988952636719,294.1499938964844,287.54998779296875,285.7676086425781,288.1918640136719,287.5500183105469,287.2098388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894178947433,4.626735883306311e-09,0.0009894132381305,-0.0111736683174967,0.0,0.0,0.0,-0.0071064853109419,60.0,0.2311078459024429,-0.0,-6.674505925730045e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352860,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.290825255448e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.783687710296364e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.226198067655787e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.7836869827006e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004640958795789,287.3963928222656,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641563970781e-09,0.0009899511933326,-0.011338478885591,0.0,0.0,0.0,-0.0071376701816916,60.0,0.2311044186353683,-0.0,-6.681766251404042e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352920,298.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.290825255448e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4817810058594,0.0,0.0,9.783687710296364e-05,298.153564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818115234375,0.0,0.0,7.226198067655787e-05,297.8692321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818420410156,0.0,0.0,9.7836869827006e-05,298.1741027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4818725585937,0.0,0.0,0.0004640958795789,287.3963928222656,294.1499938964844,287.54998779296875,285.7802124023437,288.1806640625,287.5500183105469,287.21002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899558499455,4.689641563970781e-09,0.0009899511933326,-0.011338478885591,0.0,0.0,0.0,-0.0071376701816916,60.0,0.2311044186353683,-0.0,-6.681766251404042e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12352980,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.29602247197181e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.789161413209511e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.230240589706227e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.78915995801799e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004643555148504,287.3938903808594,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.2311068326234817,-0.0,-6.689239739898768e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353040,298.122802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.29602247197181e-05,298.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.789161413209511e-05,298.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47900390625,0.0,0.0,7.230240589706227e-05,297.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4790344238281,0.0,0.0,9.78915995801799e-05,298.17254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47906494140625,0.0,0.0,0.0004643555148504,287.3938903808594,294.1499938964844,287.54998779296875,285.79302978515625,288.1696472167969,287.5500183105469,287.210205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009905092883855,4.7543564640761815e-09,0.0009905045153573,-0.0115080308169126,0.0,0.0,0.0,-0.007169752381742,60.0,0.2311068326234817,-0.0,-6.689239739898768e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353100,298.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.29865418584086e-05,298.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,9.791932097868994e-05,298.14813232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47760009765625,0.0,0.0,7.232287316583097e-05,297.86358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,9.791931370273232e-05,298.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776611328125,0.0,0.0,0.0004644869768526,287.39263916015625,294.1499938964844,287.54998779296875,285.7995300292969,288.1641845703125,287.5500183105469,287.2102966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907895000651,4.787125362781808e-09,0.0009907847270369,-0.0115938829258084,0.0,0.0,0.0,-0.0071859969757497,60.0,0.2311097234487533,-0.0,-6.693025511594898e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353160,298.1191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.301291720476002e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4761962890625,0.0,0.0,9.794710058486088e-05,298.1462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762268066406,0.0,0.0,7.234339136630297e-05,297.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47625732421875,0.0,0.0,9.794709330890328e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4762878417969,0.0,0.0,0.0004646187298931,287.39141845703125,294.1499938964844,287.54998779296875,285.8060607910156,288.1588134765625,287.5500183105469,287.2103881835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910704102367,4.819967980296269e-09,0.0009910656372085,-0.0116799287497997,0.0,0.0,0.0,-0.0072022788226604,60.0,0.2311132997274398,-0.0,-6.696820520346591e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353220,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.306545689469203e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.800242696655914e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.238425314426422e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.800241241464391e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0004648811591323,287.38897705078125,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.2311214059591293,-0.0,-6.704383537226023e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353280,298.1153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.306545689469203e-05,298.0592041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47344970703125,0.0,0.0,9.800242696655914e-05,298.142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734802246094,0.0,0.0,7.238425314426422e-05,297.85748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,9.800241241464391e-05,298.1690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4735107421875,0.0,0.0,0.0004648811591323,287.38897705078125,294.1499938964844,287.54998779296875,285.8191833496094,288.1481628417969,287.5500183105469,287.2105712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916299022734,4.885382764996393e-09,0.0009916250128298,-0.0118513107299804,0.0,0.0,0.0,-0.0072347079403698,60.0,0.2311214059591293,-0.0,-6.704383537226023e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353340,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.311728354077786e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.805699664866552e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.24245619494468e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.80569893727079e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004651400377042,287.3865661621094,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2311295270919799,-0.0,-6.711847788665183e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353400,298.111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.311728354077786e-05,298.0564270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.470703125,0.0,0.0,9.805699664866552e-05,298.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707336425781,0.0,0.0,7.24245619494468e-05,297.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47076416015625,0.0,0.0,9.80569893727079e-05,298.1671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4707946777344,0.0,0.0,0.0004651400377042,287.3865661621094,294.1499938964844,287.54998779296875,285.8323059082031,288.1376647949219,287.5500183105469,287.21075439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921817108988,4.949912923990496e-09,0.0009921768214553,-0.0120203737169504,0.0,0.0,0.0,-0.0072666979394853,60.0,0.2311295270919799,-0.0,-6.711847788665183e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353460,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.31673712329939e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.810974734136836e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.246351742651314e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.810973278945312e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0004653902433346,287.3841857910156,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.2311351746320724,-0.0,-6.719065481775034e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353520,298.107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.31673712329939e-05,298.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,9.810974734136836e-05,298.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,7.246351742651314e-05,297.8488464355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4680480957031,0.0,0.0,9.810973278945312e-05,298.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,0.0004653902433346,287.3841857910156,294.1499938964844,287.54998779296875,285.8453674316406,288.1274108886719,287.5500183105469,287.2109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927151259034,5.012279036264999e-09,0.0009927101200446,-0.0121837677434086,0.0,0.0,0.0,-0.0072976159863173,60.0,0.2311351746320724,-0.0,-6.719065481775034e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353580,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.321568359155208e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.816062083700672e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.250109774759039e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.81606135610491e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004656316014006,287.3818359375,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2311377525329589,-0.0,-6.726031642756426e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353640,298.1037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.321568359155208e-05,298.0506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46533203125,0.0,0.0,9.816062083700672e-05,298.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4653625488281,0.0,0.0,7.250109774759039e-05,297.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,9.81606135610491e-05,298.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46539306640625,0.0,0.0,0.0004656316014006,287.3818359375,294.1499938964844,287.54998779296875,285.8583068847656,288.1172790527344,287.5500183105469,287.21112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932295652106,5.0724335842744495e-09,0.0009932244429364,-0.0123413652181625,0.0,0.0,0.0,-0.0073274369351565,60.0,0.2311377525329589,-0.0,-6.726031642756426e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353700,298.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.323886479251088e-05,298.0491943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.81850316748023e-05,298.1294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640197753906,0.0,0.0,7.251912757055834e-05,297.8421325683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.46405029296875,0.0,0.0,9.818502439884468e-05,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4640808105469,0.0,0.0,0.000465747405542,287.38067626953125,294.1499938964844,287.54998779296875,285.8646850585937,288.1122741699219,287.5500183105469,287.2112121582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009934763656929,5.101298938825494e-09,0.000993471359834,-0.0124169886112213,0.0,0.0,0.0,-0.0073417471721768,60.0,0.2311371713876724,-0.0,-6.729375456870913e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353760,298.0997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,9.3261303845793e-05,298.0476989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,9.820865670917556e-05,298.12762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,7.253657531691715e-05,297.8398742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46270751953125,0.0,0.0,9.820864943321794e-05,298.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627380371094,0.0,0.0,0.0004658594552893,287.3795166015625,294.1499938964844,287.54998779296875,285.8710021972656,288.1073303222656,287.5500183105469,287.2113037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009937152499333,5.129231261946643e-09,0.0009937101276591,-0.0124901672825217,0.0,0.0,0.0,-0.0073555940762162,60.0,0.2311351150274276,-0.0,-6.732611979032299e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353820,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.330379543825984e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.825340384850278e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.256962271640077e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.825339657254516e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004660717095248,287.3772277832031,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287592574954,0.0,0.0,0.0,-0.0073818191885948,60.0,0.231125921010971,-0.0,-6.73874396284191e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353880,298.09576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.330379543825984e-05,298.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,9.825340384850278e-05,298.1239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,7.256962271640077e-05,297.8353271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600830078125,0.0,0.0,9.825339657254516e-05,298.1584167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4601135253906,0.0,0.0,0.0004660717095248,287.3772277832031,294.1499938964844,287.54998779296875,285.8834228515625,288.0975646972656,287.5500183105469,287.2114562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941677562892,5.182131612713192e-09,0.0009941625175997,-0.0126287592574954,0.0,0.0,0.0,-0.0073818191885948,60.0,0.231125921010971,-0.0,-6.73874396284191e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12353940,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.334318747278304e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.829488408286124e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.26002617739141e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.829487680690364e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004662684805225,287.3749694824219,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231173716424564e-09,0.0009945819620043,-0.0127572417259216,0.0,0.0,0.0,-0.0074061318300664,60.0,0.2311100363731384,-0.0,-6.744430436356198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354000,298.0917663574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.334318747278304e-05,298.0417175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,9.829488408286124e-05,298.12017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574584960937,0.0,0.0,7.26002617739141e-05,297.8307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.829487680690364e-05,298.156005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,0.0004662684805225,287.3749694824219,294.1499938964844,287.54998779296875,285.8954467773437,288.08795166015625,287.5500183105469,287.2116394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945872006937,5.231173716424564e-09,0.0009945819620043,-0.0127572417259216,0.0,0.0,0.0,-0.0074061318300664,60.0,0.2311100363731384,-0.0,-6.744430436356198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354060,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.33786213863641e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.833219519350678e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.262782310135663e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.833218791754916e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004664454900193,287.37274169921875,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.2752802126576626e-09,0.000994959147647,-0.0128727937117218,0.0,0.0,0.0,-0.0074279974214732,60.0,0.2310850173234939,-0.0,-6.749547054596405e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354120,298.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.33786213863641e-05,298.0386962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,9.833219519350678e-05,298.1164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4548645019531,0.0,0.0,7.262782310135663e-05,297.8262939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45489501953125,0.0,0.0,9.833218791754916e-05,298.1535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4549255371094,0.0,0.0,0.0004664454900193,287.37274169921875,294.1499938964844,287.54998779296875,285.9070129394531,288.0785217285156,287.5500183105469,287.2118225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949643863365,5.2752802126576626e-09,0.000994959147647,-0.0128727937117218,0.0,0.0,0.0,-0.0074279974214732,60.0,0.2310850173234939,-0.0,-6.749547054596405e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354180,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.341055556433275e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.836583194555716e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,7.265266322065145e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.836581739364192e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004666050081141,287.3705444335937,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.5500183105469,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.315035966901861e-09,0.0009952990803867,-0.0129769453778862,0.0,0.0,0.0,-0.0074477060697972,60.0,0.2310519367456436,-0.0,-6.754161319122431e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354240,298.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.341055556433275e-05,298.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,9.836583194555716e-05,298.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523010253906,0.0,0.0,7.265266322065145e-05,297.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,9.836581739364192e-05,298.1509704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4523620605469,0.0,0.0,0.0004666050081141,287.3705444335937,294.1499938964844,287.54998779296875,285.9180603027344,288.0692443847656,287.5500183105469,287.2120056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953043190762,5.315035966901861e-09,0.0009952990803867,-0.0129769453778862,0.0,0.0,0.0,-0.0074477060697972,60.0,0.2310519367456436,-0.0,-6.754161319122431e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354300,298.0819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.342498378828168e-05,298.0341186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,9.838101686909796e-05,298.11102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510498046875,0.0,0.0,7.266388274729252e-05,297.8197021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.838100959314032e-05,298.149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,0.0004666770691983,287.3694763183594,294.1499938964844,287.54998779296875,285.92333984375,288.0646667480469,287.54998779296875,287.21209716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009954578708857,5.332990049566888e-09,0.0009954526321962,-0.0130239827558398,0.0,0.0,0.0,-0.0074566067196428,60.0,0.2310318499803543,-0.0,-6.756245340966417e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354360,298.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.343832061858848e-05,298.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,9.839506674325094e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44976806640625,0.0,0.0,7.267425826285034e-05,297.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497985839844,0.0,0.0,9.839505946729332e-05,298.1483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498291015625,0.0,0.0,0.00046674371697,287.3683776855469,294.1499938964844,287.54998779296875,285.9284973144531,288.06011962890625,287.54998779296875,287.212158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955998975783,5.349594545123182e-09,0.0009955945424735,-0.0130674829706549,0.0,0.0,0.0,-0.0074648382142186,60.0,0.2310093343257904,-0.0,-6.758173043408533e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354420,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.346161095891148e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.841959399636836e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.269237539730966e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.841958672041072e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004668600449804,287.3662414550781,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2309564054012298,-0.0,-6.761537463262357e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354480,298.0761413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.346161095891148e-05,298.0295104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,9.841959399636836e-05,298.1055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,7.269237539730966e-05,297.8133239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4472961425781,0.0,0.0,9.841958672041072e-05,298.1456298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,0.0004668600449804,287.3662414550781,294.1499938964844,287.54998779296875,285.938232421875,288.0511779785156,287.54998779296875,287.2123413085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958477457985,5.378571366065898e-09,0.0009958423906937,-0.013143396936357,0.0,0.0,0.0,-0.0074792033992707,60.0,0.2309564054012298,-0.0,-6.761537463262357e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354540,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.348072489956394e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.843971929512918e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,7.270724017871544e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.843970474321397e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0004669555055443,287.3641357421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.230893388390541,-0.0,-6.764298632333522e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354600,298.0723571777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.348072489956394e-05,298.0264587402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.843971929512918e-05,298.10205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447937011719,0.0,0.0,7.270724017871544e-05,297.8092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,9.843970474321397e-05,298.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.44482421875,0.0,0.0,0.0004669555055443,287.3641357421875,294.1499938964844,287.54998779296875,285.9472045898437,288.0423583984375,287.54998779296875,287.2125244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960511233657,5.4023461260044314e-09,0.0009960456518456,-0.0132056809961795,0.0,0.0,0.0,-0.0074909897521138,60.0,0.230893388390541,-0.0,-6.764298632333522e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354660,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.34949202928692e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.845467138802631e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.271827780641615e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.84546568361111e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004670264315791,287.3620300292969,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,0.2308193892240524,-0.0,-6.76634996921166e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354720,298.06866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.34949202928692e-05,298.0234069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.845467138802631e-05,298.0985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,7.271827780641615e-05,297.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,9.84546568361111e-05,298.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423522949219,0.0,0.0,0.0004670264315791,287.3620300292969,294.1499938964844,287.54998779296875,285.955322265625,288.03369140625,287.54998779296875,287.2126770019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962021140381,5.420000448452811e-09,0.000996196642518,-0.0132519323378801,0.0,0.0,0.0,-0.0074997418560087,60.0,0.2308193892240524,-0.0,-6.76634996921166e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354780,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.350437903776764e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.846462489804252e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.27256337995641e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.846461762208492e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004670736961998,287.3599853515625,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.2307333201169967,-0.0,-6.767714921807055e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354840,298.0650329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.350437903776764e-05,298.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,9.846462489804252e-05,298.09503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4398803710937,0.0,0.0,7.27256337995641e-05,297.8016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4399108886719,0.0,0.0,9.846461762208492e-05,298.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43994140625,0.0,0.0,0.0004670736961998,287.3599853515625,294.1499938964844,287.54998779296875,285.9625549316406,288.02520751953125,287.54998779296875,287.2128601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963025804609,5.431749716677814e-09,0.0009962971089407,-0.0132827125489711,0.0,0.0,0.0,-0.0075055663473904,60.0,0.2307333201169967,-0.0,-6.767714921807055e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12354900,298.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.350718755740672e-05,298.01885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43865966796875,0.0,0.0,9.846757893683387e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,7.272781658684835e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4386901855469,0.0,0.0,9.846757166087627e-05,298.1357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.438720703125,0.0,0.0,0.0004670876951422,287.3589782714844,294.1499938964844,287.54998779296875,285.9657897949219,288.02099609375,287.54998779296875,287.21295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963323827832,5.4352273792801514e-09,0.0009963269112631,-0.0132918236777186,0.0,0.0,0.0,-0.0075072906911373,60.0,0.2306858450174331,-0.0,-6.768118510080967e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
