time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12354960,298.0615539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.350854816148058e-05,298.0173645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,9.84690195764415e-05,298.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4374694824219,0.0,0.0,7.272887887666002e-05,297.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,9.846901230048388e-05,298.1343078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375305175781,0.0,0.0,0.0004670945054385,287.35797119140625,294.1499938964844,287.54998779296875,285.96875,288.016845703125,287.54998779296875,287.2130432128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963467018678,5.436908256939432e-09,0.0009963412303477,-0.0132962260395288,0.0,0.0,0.0,-0.0075081237591803,60.0,0.2306351214647293,-0.0,-6.768313909333301e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355020,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.350686013931409e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.846724424278364e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.272756920428947e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.846723696682602e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004670860944315,287.35595703125,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2305235266685485,-0.0,-6.768066640461258e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355080,298.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.350686013931409e-05,298.0143737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.43505859375,0.0,0.0,9.846724424278364e-05,298.0882568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350891113281,0.0,0.0,7.272756920428947e-05,297.79498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.846723696682602e-05,298.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,0.0004670860944315,287.35595703125,294.1499938964844,287.54998779296875,285.973876953125,288.0086364746094,287.54998779296875,287.21319580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963285410776,5.434776184642942e-09,0.0009963230695575,-0.0132906408980488,0.0,0.0,0.0,-0.0075070671737194,60.0,0.2305235266685485,-0.0,-6.768066640461258e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355140,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.349931497126818e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.845929162111132e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,7.272169750649482e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.845928434515372e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004670483758673,287.3539733886719,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2303984612226486,-0.0,-6.766969562477243e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355200,298.0549621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.349931497126818e-05,298.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,9.845929162111132e-05,298.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327087402344,0.0,0.0,7.272169750649482e-05,297.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327392578125,0.0,0.0,9.845928434515372e-05,298.1288146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4327697753906,0.0,0.0,0.0004670483758673,287.3539733886719,294.1499938964844,287.54998779296875,285.97784423828125,288.0005798339844,287.54998779296875,287.21337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962477488443,5.425334403952321e-09,0.0009962423937395,-0.013265904970467,0.0,0.0,0.0,-0.0075023863464593,60.0,0.2303984612226486,-0.0,-6.766969562477243e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355260,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.348694584332408e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.844626765698196e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.271207869052887e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.844626038102432e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004669865884352,287.3520202636719,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.230258896946907,-0.0,-6.76517544206945e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355320,298.05194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.348694584332408e-05,298.0086364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43035888671875,0.0,0.0,9.844626765698196e-05,298.081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,7.271207869052887e-05,297.78961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4303894042969,0.0,0.0,9.844626038102432e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.430419921875,0.0,0.0,0.0004669865884352,287.3520202636719,294.1499938964844,287.54998779296875,285.97967529296875,287.9926452636719,287.54998779296875,287.21356201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961157338693,5.409891201679784e-09,0.0009961103787645,-0.0132254473865032,0.0,0.0,0.0,-0.0074947304092347,60.0,0.230258896946907,-0.0,-6.76517544206945e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355380,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.347170998807997e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.843022417044268e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.270022615557536e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.843021689448506e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004669105110224,287.35009765625,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2301100641489029,-0.0,-6.762967075246706e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355440,298.04913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.347170998807997e-05,298.0059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,9.843022417044268e-05,298.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,7.270022615557536e-05,297.7874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280700683594,0.0,0.0,9.843021689448506e-05,298.1238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4281005859375,0.0,0.0,0.0004669105110224,287.35009765625,294.1499938964844,287.54998779296875,285.9786071777344,287.98486328125,287.54998779296875,287.2137145996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959531016647,5.390877966249263e-09,0.0009959477465599,-0.013175637461245,0.0,0.0,0.0,-0.0074853049591183,60.0,0.2301100641489029,-0.0,-6.762967075246706e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355500,298.0478210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.346299339085816e-05,298.00469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4268798828125,0.0,0.0,9.842104191193356e-05,298.0772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4269104003906,0.0,0.0,7.269344496307895e-05,297.7865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,9.842103463597596e-05,298.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.42694091796875,0.0,0.0,0.0004668669425882,287.3491516113281,294.1499938964844,287.54998779296875,285.9770202636719,287.98101806640625,287.54998779296875,287.2138061523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958600858226,5.379999556964776e-09,0.0009958547307178,-0.0131471371278166,0.0,0.0,0.0,-0.0074799116700887,60.0,0.2300324141979217,-0.0,-6.761703730262525e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355560,298.0465393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.345362923340872e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,9.841118298936637e-05,298.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4257507324219,0.0,0.0,7.268616172950715e-05,297.78570556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,9.841117571340874e-05,298.1217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4258117675781,0.0,0.0,0.0004668201727326,287.34820556640625,294.1499938964844,287.54998779296875,285.9748229980469,287.9772033691406,287.54998779296875,287.2138977050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957602014765,5.368316013942831e-09,0.0009957548463717,-0.0131165292114019,0.0,0.0,0.0,-0.0074741202406585,60.0,0.2299530506134033,-0.0,-6.760346593637223e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355620,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.343290730612352e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.838936239248142e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.267004548339173e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.83893551165238e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004667166795115,287.3463439941406,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.2297894060611724,-0.0,-6.757345261121372e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355680,298.04412841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.343290730612352e-05,298.00103759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.838936239248142e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,7.267004548339173e-05,297.7841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,9.83893551165238e-05,298.1197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.42352294921875,0.0,0.0,0.0004667166795115,287.3463439941406,294.1499938964844,287.54998779296875,285.96856689453125,287.9696960449219,287.54998779296875,287.21405029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955391287803,5.342467801483508e-09,0.0009955337736755,-0.013048811815679,0.0,0.0,0.0,-0.0074613057076931,60.0,0.2297894060611724,-0.0,-6.757345261121372e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355740,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.340956603409722e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.83647842076607e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.265189196914434e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.836477693170308e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0004666000895667,287.3445129394531,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.2296188175678253,-0.0,-6.753965919870097e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355800,298.0419006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.340956603409722e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,9.83647842076607e-05,298.07037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212341308594,0.0,0.0,7.265189196914434e-05,297.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212646484375,0.0,0.0,9.836477693170308e-05,298.1179504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4212951660156,0.0,0.0,0.0004666000895667,287.3445129394531,294.1499938964844,287.54998779296875,285.9600830078125,287.9623107910156,287.54998779296875,287.2142333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952901164069,5.3133546451533675e-09,0.0009952848777174,-0.0129725402221083,0.0,0.0,0.0,-0.0074468730017542,60.0,0.2296188175678253,-0.0,-6.753965919870097e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355860,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.33837509364821e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.833760123001412e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.26318103261292e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.83375939540565e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.000466471130494,287.3426818847656,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2294418513774871,-0.0,-6.750229886165472e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355920,298.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.33837509364821e-05,297.99658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,9.833760123001412e-05,298.0678100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.41900634765625,0.0,0.0,7.26318103261292e-05,297.781982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190368652344,0.0,0.0,9.83375939540565e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4190673828125,0.0,0.0,0.000466471130494,287.3426818847656,294.1499938964844,287.54998779296875,285.9495544433594,287.9550476074219,287.54998779296875,287.2143859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950147941708,5.281160841974497e-09,0.0009950095554813,-0.0128881987184286,0.0,0.0,0.0,-0.0074309133924543,60.0,0.2294418513774871,-0.0,-6.750229886165472e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12355980,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.335554204881193e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.830790077103302e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.260987331392244e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.83078934950754e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004663302388507,287.34088134765625,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2292587608098983,-0.0,-6.746149239234e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356040,298.0378723144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.335554204881193e-05,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,9.830790077103302e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.41680908203125,0.0,0.0,7.260987331392244e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,9.83078934950754e-05,298.1148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4168395996094,0.0,0.0,0.0004663302388507,287.34088134765625,294.1499938964844,287.54998779296875,285.9372253417969,287.94793701171875,287.54998779296875,287.2145690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947140933945,5.245988532465162e-09,0.000994708854705,-0.0127960536628961,0.0,0.0,0.0,-0.0074134771712124,60.0,0.2292587608098983,-0.0,-6.746149239234e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356100,298.0369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.334058995591477e-05,297.9935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,9.829214832279833e-05,298.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41571044921875,0.0,0.0,7.259823905769736e-05,297.78094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4157409667969,0.0,0.0,9.82921410468407e-05,298.1141662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.415771484375,0.0,0.0,0.000466255529318,287.3399963378906,294.1499938964844,287.54998779296875,285.93048095703125,287.9444274902344,287.54998779296875,287.21466064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945546044036,5.2273363415622515e-09,0.0009945493657141,-0.0127471880987286,0.0,0.0,0.0,-0.0074042305350303,60.0,0.2291649281978607,-0.0,-6.743985636603611e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356160,298.0360717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.332507761428133e-05,297.9925537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41461181640625,0.0,0.0,9.827581379795448e-05,298.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146423339844,0.0,0.0,7.258617551997304e-05,297.7807006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,9.827580652199686e-05,298.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4146728515625,0.0,0.0,0.0004661780258174,287.339111328125,294.1499938964844,287.54998779296875,285.92333984375,287.9409484863281,287.54998779296875,287.2147216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943891782313,5.207995368294861e-09,0.0009943839395418,-0.0126965176314115,0.0,0.0,0.0,-0.0073946421034634,60.0,0.2290697395801544,-0.0,-6.741742453186816e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356220,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.329245949629694e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.824146400205792e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.256081153173e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.82414567261003e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004660151025746,287.3373718261719,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2288754731416702,-0.0,-6.737028002135048e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356280,298.0343933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.329245949629694e-05,297.9906921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,9.824146400205792e-05,298.0607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4124755859375,0.0,0.0,7.256081153173e-05,297.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,9.82414567261003e-05,298.1123352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125366210937,0.0,0.0,0.0004660151025746,287.3373718261719,294.1499938964844,287.54998779296875,285.9080810546875,287.93408203125,287.54998779296875,287.21490478515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009940413292497,5.1673305634380995e-09,0.0009940362069755,-0.0125899827107787,0.0,0.0,0.0,-0.0073744831606745,60.0,0.2288754731416702,-0.0,-6.737028002135048e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356340,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.32578623178415e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.82050332822837e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.253390504047275e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.820502600632608e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004658423131331,287.3356628417969,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2286760360002517,-0.0,-6.73202862344624e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356400,298.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.32578623178415e-05,297.98895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,9.82050332822837e-05,298.05859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41033935546875,0.0,0.0,7.253390504047275e-05,297.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4103698730469,0.0,0.0,9.820502600632608e-05,298.1112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.410400390625,0.0,0.0,0.0004658423131331,287.3356628417969,294.1499938964844,287.54998779296875,285.8916931152344,287.9273376464844,287.54998779296875,287.2150573730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936725255101,5.124198398931412e-09,0.000993667403236,-0.0124769816175103,0.0,0.0,0.0,-0.0073531004600226,60.0,0.2286760360002517,-0.0,-6.73202862344624e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356460,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.322147525381296e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.81667180894874e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.250560156535357e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.81667108135298e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004656605306081,287.333984375,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2284719944000244,-0.0,-6.726772738829824e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356520,298.0313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.322147525381296e-05,297.9872741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,9.81667180894874e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082336425781,0.0,0.0,7.250560156535357e-05,297.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40826416015625,0.0,0.0,9.81667108135298e-05,298.1102905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4082946777344,0.0,0.0,0.0004656605306081,287.333984375,294.1499938964844,287.54998779296875,285.8743896484375,287.92071533203125,287.54998779296875,287.2152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932845132425,5.0788337979668086e-09,0.0009932795073837,-0.0123581327497959,0.0,0.0,0.0,-0.0073306113481521,60.0,0.2284719944000244,-0.0,-6.726772738829824e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356580,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.318350930698216e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.812672942643984e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.24760684533976e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.812672215048224e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000465470860945,287.3323059082031,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.2282638549804687,-0.0,-6.721290901623433e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356640,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.318350930698216e-05,297.9856872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,9.812672942643984e-05,298.0545349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061584472656,0.0,0.0,7.24760684533976e-05,297.7802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,9.812672215048224e-05,298.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4061889648437,0.0,0.0,0.000465470860945,287.3323059082031,294.1499938964844,287.54998779296875,285.8564147949219,287.91424560546875,287.54998779296875,287.21539306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928797371685,5.0314978849996805e-09,0.0009928747313097,-0.0122341187670826,0.0,0.0,0.0,-0.0073071448132395,60.0,0.2282638549804687,-0.0,-6.721290901623433e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356700,298.0293884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.316402429249138e-05,297.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,9.810621122596784e-05,298.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051208496094,0.0,0.0,7.246091263368726e-05,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,9.810621122596784e-05,298.1090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4051513671875,0.0,0.0,0.000465373537736,287.3314819335937,294.1499938964844,287.54998779296875,285.84722900390625,287.9110412597656,287.54998779296875,287.2154846191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926720522344,5.007208425666931e-09,0.0009926670463755,-0.0121704824268817,0.0,0.0,0.0,-0.007295103278011,60.0,0.2281584292650222,-0.0,-6.718478573475295e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356760,298.0287780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.314421913586556e-05,297.9841613769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,9.80853583314456e-05,298.0526428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4040832519531,0.0,0.0,7.244550943141803e-05,297.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.8085351055488e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4041442871094,0.0,0.0,0.0004652746138162,287.3306579589844,294.1499938964844,287.54998779296875,285.83795166015625,287.9078674316406,287.54998779296875,287.215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924608748406,4.9825210624021565e-09,0.0009924558689817,-0.0121058048680424,0.0,0.0,0.0,-0.007282864768058,60.0,0.2280522286891937,-0.0,-6.715621481134805e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356820,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.310384484706448e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.804284491110592e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.241410639835522e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.804283763514832e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.000465072953375,287.3290405273437,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.2278378009796142,-0.0,-6.709797162329778e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356880,298.027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.310384484706448e-05,297.98272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40203857421875,0.0,0.0,9.804284491110592e-05,298.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,7.241410639835522e-05,297.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4020690917969,0.0,0.0,9.804283763514832e-05,298.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.402099609375,0.0,0.0,0.000465072953375,287.3290405273437,294.1499938964844,287.54998779296875,285.8192749023437,287.9015808105469,287.54998779296875,287.2157287597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920304873958,4.93218887953617e-09,0.0009920254815369,-0.0119739389047026,0.0,0.0,0.0,-0.0072579132393002,60.0,0.2278378009796142,-0.0,-6.709797162329778e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12356940,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.30627647903748e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.79995893430896e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.238215766847134e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.7999582067132e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004648677713703,287.32745361328125,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.227621391415596,-0.0,-6.703874788627219e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357000,298.0264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.30627647903748e-05,297.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,9.79995893430896e-05,298.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000244140625,0.0,0.0,7.238215766847134e-05,297.78125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4000549316406,0.0,0.0,9.7999582067132e-05,298.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40008544921875,0.0,0.0,0.0004648677713703,287.32745361328125,294.1499938964844,287.54998779296875,285.8005676269531,287.8954467773437,287.54998779296875,287.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915925329551,4.880984505462038e-09,0.0009915876435115,-0.0118397874757647,0.0,0.0,0.0,-0.0072325286455452,60.0,0.227621391415596,-0.0,-6.703874788627219e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357060,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.302129183197394e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.795591176953168e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.234990334836766e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.795590449357404e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004646605812013,287.3258972167969,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.2274038195610046,-0.0,-6.697897703134005e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357120,298.02545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.302129183197394e-05,297.98004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,9.795591176953168e-05,298.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980407714844,0.0,0.0,7.234990334836766e-05,297.78173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,9.795590449357404e-05,298.1067199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3980712890625,0.0,0.0,0.0004646605812013,287.3258972167969,294.1499938964844,287.54998779296875,285.7820739746094,287.889404296875,287.54998779296875,287.216064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911503875628,4.829286304186553e-09,0.0009911456145346,-0.0117043415084481,0.0,0.0,0.0,-0.0072068995796144,60.0,0.2274038195610046,-0.0,-6.697897703134005e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357180,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.297976066591218e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.79121759883128e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.231759809656069e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.79121687123552e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004644531290978,287.3243408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2271858751773834,-0.0,-6.691914933298905e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357240,298.0244445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.297976066591218e-05,297.9787902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,9.79121759883128e-05,298.0457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39605712890625,0.0,0.0,7.231759809656069e-05,297.78228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3960876464844,0.0,0.0,9.79121687123552e-05,298.1062316894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3961181640625,0.0,0.0,0.0004644531290978,287.3243408203125,294.1499938964844,287.54998779296875,285.7640380859375,287.88348388671875,287.54998779296875,287.2162475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907076600939,4.777513051834603e-09,0.0009907028870657,-0.0115686990320682,0.0,0.0,0.0,-0.0071812332607805,60.0,0.2271858751773834,-0.0,-6.691914933298905e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
