time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12357300,298.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.295908967033029e-05,297.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,9.789040632313116e-05,298.04498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.39508056640625,0.0,0.0,7.230151823023334e-05,297.7825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,9.789039904717356e-05,298.1059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3951110839844,0.0,0.0,0.0004643498687073,287.3235778808594,294.1499938964844,287.54998779296875,285.7552490234375,287.88055419921875,287.54998779296875,287.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904872858896,4.751743887254633e-09,0.0009904825128614,-0.0115011846646666,0.0,0.0,0.0,-0.0071684583090245,60.0,0.2270770370960235,-0.0,-6.68893775923607e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357360,298.02349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.29385787458159e-05,297.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,9.786881128093228e-05,298.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39410400390625,0.0,0.0,7.228556933114305e-05,297.7828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,9.786880400497466e-05,298.1057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941345214844,0.0,0.0,0.0004642474232241,287.32281494140625,294.1499938964844,287.54998779296875,285.7466735839844,287.8776550292969,287.54998779296875,287.2164001464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902686579152,4.726178559621985e-09,0.000990263884887,-0.0114342048764228,0.0,0.0,0.0,-0.0071557844057679,60.0,0.2269685119390487,-0.0,-6.685985454168987e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357420,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.28982553887181e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.78263487922959e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.22542026778683e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.782634151633828e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004640459956135,287.3212890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.2267529666423797,-0.0,-6.680181741103297e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357480,298.0225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.28982553887181e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,9.78263487922959e-05,298.042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3921813964844,0.0,0.0,7.22542026778683e-05,297.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,9.782634151633828e-05,298.1053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3922119140625,0.0,0.0,0.0004640459956135,287.3212890625,294.1499938964844,287.54998779296875,285.73016357421875,287.8719482421875,287.54998779296875,287.2165832519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898387361317,4.675911657869847e-09,0.0009898340795189,-0.0113025065511465,0.0,0.0,0.0,-0.0071308650076389,60.0,0.2267529666423797,-0.0,-6.680181741103297e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357540,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.285908890888096e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.77851013885811e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.222374551929533e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.77851013885811e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004638503596652,287.31982421875,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.2265399247407913,-0.0,-6.67454713720872e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357600,298.0216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.285908890888096e-05,297.97528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,9.77851013885811e-05,298.041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902587890625,0.0,0.0,7.222374551929533e-05,297.7839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,9.77851013885811e-05,298.1049499511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3902893066406,0.0,0.0,0.0004638503596652,287.31982421875,294.1499938964844,287.54998779296875,285.7148132324219,287.8663024902344,287.54998779296875,287.2167358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894211543723,4.627091154674191e-09,0.0009894164977595,-0.0111745987087488,0.0,0.0,0.0,-0.0071066627278923,60.0,0.2265399247407913,-0.0,-6.67454713720872e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357660,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.282153041567652e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.77455492829904e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.219452527351677e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.774554200703278e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004636627272702,287.318359375,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2263308614492416,-0.0,-6.669145591331471e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357720,298.02081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.282153041567652e-05,297.97418212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,9.77455492829904e-05,298.03985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.38836669921875,0.0,0.0,7.219452527351677e-05,297.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,9.774554200703278e-05,298.1045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883972167969,0.0,0.0,0.0004636627272702,287.318359375,294.1499938964844,287.54998779296875,285.7008056640625,287.8607788085937,287.54998779296875,287.2168884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890206856653,4.580267720655229e-09,0.0009890161454677,-0.0110519211739301,0.0,0.0,0.0,-0.0070834499783813,60.0,0.2263308614492416,-0.0,-6.669145591331471e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357780,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.278607467422262e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.77082090685144e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.216694939415902e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.77082090685144e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004634856013581,287.3169250488281,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.226126030087471,-0.0,-6.664048868287864e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357840,298.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.278607467422262e-05,297.9731140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.77082090685144e-05,298.0384826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,7.216694939415902e-05,297.7850341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,9.77082090685144e-05,298.104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38653564453125,0.0,0.0,0.0004634856013581,287.3169250488281,294.1499938964844,287.54998779296875,285.6883850097656,287.8553466796875,287.54998779296875,287.2170715332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886426851153,4.536067077509642e-09,0.0009886381449177,-0.0109361167997121,0.0,0.0,0.0,-0.0070615378208458,60.0,0.226126030087471,-0.0,-6.664048868287864e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357900,298.0195007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.276931814383715e-05,297.9725952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.76905648713e-05,298.03778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,7.215391815407202e-05,297.7852478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.76905575953424e-05,298.1040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3856201171875,0.0,0.0,0.0004634018987417,287.3161926269531,294.1499938964844,287.54998779296875,285.6828308105469,287.8526916503906,287.54998779296875,287.2171630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009884641040116,4.515178009256715e-09,0.0009884595638141,-0.0108813866972923,0.0,0.0,0.0,-0.0070511824451386,60.0,0.2260265499353408,-0.0,-6.661640128413637e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12357960,298.0190734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.27532819332555e-05,297.9720764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,9.76736846496351e-05,298.037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846435546875,0.0,0.0,7.21414471627213e-05,297.78546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,9.767367737367748e-05,298.1039123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3846740722656,0.0,0.0,0.0004633218341041,287.31549072265625,294.1499938964844,287.54998779296875,285.6777648925781,287.8500366210937,287.54998779296875,287.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882930899038,4.495190886188993e-09,0.0009882886661216,-0.0108290202915668,0.0,0.0,0.0,-0.007041273638606,60.0,0.2259287238121032,-0.0,-6.659336548864303e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358020,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.272346505895256e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.764228161657228e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.21182586858049e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.764227434061468e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004631728806998,287.3140869140625,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.2257382422685623,-0.0,-6.655052686710405e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358080,298.0181884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.272346505895256e-05,297.9710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828125,0.0,0.0,9.764228161657228e-05,298.0357971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,7.21182586858049e-05,297.78582763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3828430175781,0.0,0.0,9.764227434061468e-05,298.1036071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,0.0004631728806998,287.3140869140625,294.1499938964844,287.54998779296875,285.669189453125,287.8448181152344,287.54998779296875,287.2174072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879751596599,4.458015734343235e-09,0.0009879707358777,-0.0107316207140684,0.0,0.0,0.0,-0.0070228441618382,60.0,0.2257382422685623,-0.0,-6.655052686710405e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358140,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.26969587453641e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.761437104316428e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.209763862192631e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.761437104316428e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0004630404873751,287.3127136230469,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.2255554944276809,-0.0,-6.651245598732204e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358200,298.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.26969587453641e-05,297.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,9.761437104316428e-05,298.03448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3810119628906,0.0,0.0,7.209763862192631e-05,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,9.761437104316428e-05,298.1033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.38104248046875,0.0,0.0,0.0004630404873751,287.3127136230469,294.1499938964844,287.54998779296875,285.6628723144531,287.8396911621094,287.54998779296875,287.2175598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876926196739,4.424970612149082e-09,0.0009876881958916,-0.0106450421735644,0.0,0.0,0.0,-0.007006462663412,60.0,0.2255554944276809,-0.0,-6.651245598732204e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358260,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.26745342439972e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.759075328474864e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.208019815152511e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.759074600879104e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004629284376278,287.3113708496094,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.2253827601671219,-0.0,-6.648024708511002e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358320,298.0163269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.26745342439972e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,9.759075328474864e-05,298.0331726074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.208019815152511e-05,297.7862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.759074600879104e-05,298.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792724609375,0.0,0.0,0.0004629284376278,287.3113708496094,294.1499938964844,287.54998779296875,285.6590576171875,287.83465576171875,287.54998779296875,287.2177124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874533861875,4.3970027618911445e-09,0.0009874489624053,-0.0105717647820711,0.0,0.0,0.0,-0.0069925975985825,60.0,0.2253827601671219,-0.0,-6.648024708511002e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358380,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.265607513953e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.757131920196116e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.206584268715233e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.757131192600356e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004628362657967,287.3100280761719,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.2252193242311477,-0.0,-6.645374384106617e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358440,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.265607513953e-05,297.9678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.37744140625,0.0,0.0,9.757131920196116e-05,298.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,7.206584268715233e-05,297.7862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3774719238281,0.0,0.0,9.757131192600356e-05,298.1026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37750244140625,0.0,0.0,0.0004628362657967,287.3100280761719,294.1499938964844,287.54998779296875,285.657958984375,287.8296813964844,287.54998779296875,287.2178955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872565278783,4.373986506323035e-09,0.0009872521040961,-0.0105114616453647,0.0,0.0,0.0,-0.0069811870343983,60.0,0.2252193242311477,-0.0,-6.645374384106617e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358500,298.0148010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.264887194149196e-05,297.96734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765563964844,0.0,0.0,9.756373765412718e-05,298.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,7.20602401997894e-05,297.78619384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,9.756373037816957e-05,298.1024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3766174316406,0.0,0.0,0.0004628002934623,287.3093566894531,294.1499938964844,287.54998779296875,285.65850830078125,287.8272399902344,287.54998779296875,287.21795654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871796937659,4.365001249340139e-09,0.0009871752699837,-0.0104879206046462,0.0,0.0,0.0,-0.0069767329841852,60.0,0.2251427620649337,-0.0,-6.644340544426086e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358560,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.264256368624046e-05,297.966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,9.755708742886782e-05,298.0304870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3757019042969,0.0,0.0,7.205532892839983e-05,297.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,9.75570801529102e-05,298.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.375732421875,0.0,0.0,0.0004627687449101,287.3087158203125,294.1499938964844,287.54998779296875,285.6598205566406,287.8248291015625,287.54998779296875,287.2180480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009871122892946,4.357125327203448e-09,0.0009871078655123,-0.0104672843590378,0.0,0.0,0.0,-0.0069728279486298,60.0,0.2250683009624481,-0.0,-6.643433891895256e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358620,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.263441461371258e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.75485090748407e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.204899156931788e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.754850179888308e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004627280577551,287.3074035644531,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.3469503552273644e-09,0.0009870209032669,-0.0104406271129846,0.0,0.0,0.0,-0.0069677839055657,60.0,0.2249301075935363,-0.0,-6.642262206923989e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358680,298.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.263441461371258e-05,297.9656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,9.75485090748407e-05,298.0291442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739624023437,0.0,0.0,7.204899156931788e-05,297.7857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,9.754850179888308e-05,298.10186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3739929199219,0.0,0.0,0.0004627280577551,287.3074035644531,294.1499938964844,287.54998779296875,285.6648254394531,287.8200378417969,287.54998779296875,287.2182312011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870253270491,4.3469503552273644e-09,0.0009870209032669,-0.0104406271129846,0.0,0.0,0.0,-0.0069677839055657,60.0,0.2249301075935363,-0.0,-6.642262206923989e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358740,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.263130777981132e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.754524216987193e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.204658322734758e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.754523489391433e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004627125454135,287.3061218261719,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304365813732,0.0,0.0,0.0,-0.0069658560678362,60.0,0.2248042821884155,-0.0,-6.641814565000459e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358800,298.0119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.263130777981132e-05,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,9.754524216987193e-05,298.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.37225341796875,0.0,0.0,7.204658322734758e-05,297.7852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,9.754523489391433e-05,298.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3722839355469,0.0,0.0,0.0004627125454135,287.3061218261719,294.1499938964844,287.54998779296875,285.6732788085937,287.8153381347656,287.54998779296875,287.2183837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869920322671,4.343061021927497e-09,0.0009869876084849,-0.0104304365813732,0.0,0.0,0.0,-0.0069658560678362,60.0,0.2248042821884155,-0.0,-6.641814565000459e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358860,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.263127867598088e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.754520579008386e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.204655412351713e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.754519851412624e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0004627123998943,287.30487060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.2246896922588348,-0.0,-6.641807459573101e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358920,298.0106506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.263127867598088e-05,297.9633483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705444335937,0.0,0.0,9.754520579008386e-05,298.0263061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,7.204655412351713e-05,297.7845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705749511719,0.0,0.0,9.754519851412624e-05,298.1010131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37060546875,0.0,0.0,0.0004627123998943,287.30487060546875,294.1499938964844,287.54998779296875,285.6834716796875,287.81072998046875,287.54998779296875,287.2185363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869914501905,4.3429997376165375e-09,0.0009869871428236,-0.0104302763938903,0.0,0.0,0.0,-0.0069658253341913,60.0,0.2246896922588348,-0.0,-6.641807459573101e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12358980,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.263130050385372e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.754523489391433e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.204657595138997e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.75452276179567e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004627125163096,287.3036193847656,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.2245794683694839,-0.0,-6.641808880658574e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359040,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.263130050385372e-05,297.96209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3688659667969,0.0,0.0,9.754523489391433e-05,298.0248107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,7.204657595138997e-05,297.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.368896484375,0.0,0.0,9.75452276179567e-05,298.1004943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3689270019531,0.0,0.0,0.0004627125163096,287.3036193847656,294.1499938964844,287.54998779296875,285.69366455078125,287.8061828613281,287.54998779296875,287.2187194824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.3430081753115254e-09,0.0009869871428236,-0.0104302978143095,0.0,0.0,0.0,-0.0069658295251429,60.0,0.2245794683694839,-0.0,-6.641808880658574e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359100,298.0085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.263130777981132e-05,297.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,9.754524216987193e-05,298.0240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680419921875,0.0,0.0,7.204658322734758e-05,297.7832946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,9.754523489391433e-05,298.1002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3680725097656,0.0,0.0,0.0004627125454135,287.3030090332031,294.1499938964844,287.54998779296875,285.6987609863281,287.803955078125,287.54998779296875,287.2187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2245248258113861,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359160,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.263132233172656e-05,297.9608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,9.754524944582954e-05,298.0232849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672180175781,0.0,0.0,7.20465905033052e-05,297.7828063964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,9.754524216987193e-05,298.0999450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.36724853515625,0.0,0.0,0.0004627126036211,287.3023986816406,294.1499938964844,287.54998779296875,285.703857421875,287.8017272949219,287.54998779296875,287.2188720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2244703024625778,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359220,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.263133688364178e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.754526399774476e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.204659777926281e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.754526399774476e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004627126909326,287.3011779785156,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.224361389875412,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359280,298.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.263133688364178e-05,297.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,9.754526399774476e-05,298.021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3655700683594,0.0,0.0,7.204659777926281e-05,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,9.754526399774476e-05,298.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656005859375,0.0,0.0,0.0004627126909326,287.3011779785156,294.1499938964844,287.54998779296875,285.71405029296875,287.79736328125,287.54998779296875,287.2190246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.224361389875412,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359340,298.0055236816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.26313441595994e-05,297.958740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.754527854966e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,7.204660505522043e-05,297.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,9.754527127370238e-05,298.0989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646850585937,0.0,0.0,0.0004627127200365,287.3005065917969,294.1499938964844,287.54998779296875,285.7197570800781,287.794921875,287.54998779296875,287.2191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2243004739284515,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359400,298.0048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.2631351435557e-05,297.9581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,9.75452858256176e-05,298.0201721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.36395263671875,0.0,0.0,7.204661233117804e-05,297.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,9.754527854966e-05,298.0987243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3639831542969,0.0,0.0,0.0004627127782441,287.29998779296875,294.1499938964844,287.54998779296875,285.7242431640625,287.79302978515625,287.54998779296875,287.2192077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2242526412010193,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359460,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.263137326342984e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.754530037753284e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.204662688309327e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.754530037753284e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004627128364518,287.298828125,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2241439968347549,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359520,298.0033264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.263137326342984e-05,297.9567565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,9.754530037753284e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3623352050781,0.0,0.0,7.204662688309327e-05,297.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,9.754530037753284e-05,298.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36236572265625,0.0,0.0,0.0004627128364518,287.298828125,294.1499938964844,287.54998779296875,285.73443603515625,287.788818359375,287.54998779296875,287.2193603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2241439968347549,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359580,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.263138781534508e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.754532220540568e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.20466414350085e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.754531492944808e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004627129237633,287.29766845703125,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2240354418754577,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
