time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12359640,298.00177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.263138781534508e-05,297.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,9.754532220540568e-05,298.0169372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607482910156,0.0,0.0,7.20466414350085e-05,297.7785339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,9.754531492944808e-05,298.0973815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3607788085937,0.0,0.0,0.0004627129237633,287.29766845703125,294.1499938964844,287.54998779296875,285.74462890625,287.78466796875,287.54998779296875,287.2195129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2240354418754577,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359700,298.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.263139509130268e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599548339844,0.0,0.0,9.75453294813633e-05,298.01611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,7.204664871096611e-05,297.7779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,9.754532220540568e-05,298.0970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3599853515625,0.0,0.0,0.0004627129819709,287.2970886230469,294.1499938964844,287.54998779296875,285.7497253417969,287.7826232910156,287.54998779296875,287.2196044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2239812016487121,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359760,298.00018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.263140236726032e-05,297.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.754533675732092e-05,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,7.204665598692372e-05,297.7773742675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.35919189453125,0.0,0.0,9.754533675732092e-05,298.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3592224121094,0.0,0.0,0.0004627130110748,287.2965087890625,294.1499938964844,287.54998779296875,285.7547912597656,287.78057861328125,287.54998779296875,287.2196960449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2239269912242889,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359820,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.263142419513316e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.754535858519375e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.204666326288134e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.754535130923614e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004627130983863,287.29541015625,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2238186299800872,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359880,297.9985656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,9.263142419513316e-05,297.95245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.754535858519375e-05,298.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,7.204666326288134e-05,297.77618408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3576354980469,0.0,0.0,9.754535130923614e-05,298.095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.357666015625,0.0,0.0,0.0004627130983863,287.29541015625,294.1499938964844,287.54998779296875,285.7649841308594,287.7765808105469,287.54998779296875,287.2198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2238186299800872,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12359940,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.263143874704838e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.754537313710898e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.204667781479657e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.754536586115135e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004627131856977,287.2943115234375,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2237103432416916,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360000,297.9969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.263143874704838e-05,297.95098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3560791015625,0.0,0.0,9.754537313710898e-05,298.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,7.204667781479657e-05,297.77496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,9.754536586115135e-05,298.0951843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3561096191406,0.0,0.0,0.0004627131856977,287.2943115234375,294.1499938964844,287.54998779296875,285.775146484375,287.77264404296875,287.54998779296875,287.2200012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2237103432416916,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360060,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.26314532989636e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.75453876890242e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.20466923667118e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.75453804130666e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004627132439054,287.293212890625,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2236021608114242,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360120,297.9953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.26314532989636e-05,297.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.75453876890242e-05,298.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,7.20466923667118e-05,297.77374267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3545837402344,0.0,0.0,9.75453804130666e-05,298.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3546142578125,0.0,0.0,0.0004627132439054,287.293212890625,294.1499938964844,287.54998779296875,285.7853088378906,287.768798828125,287.54998779296875,287.2201843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2236021608114242,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360180,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.263146785087883e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.754540224093944e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.204669964266941e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.754540224093944e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004627133312169,287.2921447753906,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2234940379858017,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360240,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.263146785087883e-05,297.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3530578613281,0.0,0.0,9.754540224093944e-05,298.0086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,7.204669964266941e-05,297.77252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,9.754540224093944e-05,298.0936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35308837890625,0.0,0.0,0.0004627133312169,287.2921447753906,294.1499938964844,287.54998779296875,285.79547119140625,287.7649841308594,287.54998779296875,287.2203369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2234940379858017,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360300,297.9928894042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.263147512683644e-05,297.9472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,9.754540951689704e-05,298.0078430175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3523254394531,0.0,0.0,7.204670691862702e-05,297.7719116210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,9.754540951689704e-05,298.09326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35235595703125,0.0,0.0,0.0004627133894246,287.2915954589844,294.1499938964844,287.54998779296875,285.8005676269531,287.7631225585937,287.54998779296875,287.2204284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2234400063753128,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360360,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,9.263148240279406e-05,297.9465637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.754542406881228e-05,298.0069885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,7.204671419458464e-05,297.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.754541679285468e-05,298.0928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.35162353515625,0.0,0.0,0.0004627134185284,287.29107666015625,294.1499938964844,287.54998779296875,285.8056335449219,287.7612609863281,287.54998779296875,287.2204895019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2233860045671463,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360420,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.263149695470928e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.754543862072752e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.204672874649987e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.75454313447699e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.000462713476736,287.2900390625,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2232780307531356,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360480,297.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.263149695470928e-05,297.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.35009765625,0.0,0.0,9.754543862072752e-05,298.0053405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,7.204672874649987e-05,297.77001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3501281738281,0.0,0.0,9.75454313447699e-05,298.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,0.000462713476736,287.2900390625,294.1499938964844,287.54998779296875,285.8157958984375,287.7575988769531,287.54998779296875,287.2206726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2232780307531356,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360540,297.9894104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.263151150662452e-05,297.944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,9.754544589668512e-05,298.0042724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34918212890625,0.0,0.0,7.204673602245748e-05,297.76922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,9.754544589668512e-05,298.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3492126464844,0.0,0.0,0.0004627135349437,287.2893981933594,294.1499938964844,287.54998779296875,285.8222961425781,287.7553100585937,287.54998779296875,287.22076416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2232089787721634,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360600,297.9888000488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.263151150662452e-05,297.9435729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,9.754545317264274e-05,298.003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3486633300781,0.0,0.0,7.204673602245748e-05,297.7687683105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,9.754544589668512e-05,298.0912475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.34869384765625,0.0,0.0,0.0004627135640475,287.2890319824219,294.1499938964844,287.54998779296875,285.8259582519531,287.7539978027344,287.54998779296875,287.2208251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2231701463460922,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360660,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.263152605853976e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.754546772455797e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.204675057437271e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.754546044860037e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.000462713651359,287.2880249023437,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2230623364448547,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360720,297.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.263152605853976e-05,297.94207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,9.754546772455797e-05,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34722900390625,0.0,0.0,7.204675057437271e-05,297.7675170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,9.754546044860037e-05,298.0904235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3472595214844,0.0,0.0,0.000462713651359,287.2880249023437,294.1499938964844,287.54998779296875,285.83612060546875,287.7504577636719,287.54998779296875,287.2209777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2230623364448547,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360780,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.263154061045498e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.75454822764732e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.204675785033032e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.75454822764732e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004627137095667,287.2870178222656,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.222954586148262,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360840,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.263154061045498e-05,297.9405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,9.75454822764732e-05,298.0003356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3457946777344,0.0,0.0,7.204675785033032e-05,297.7662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,9.75454822764732e-05,298.0896301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458251953125,0.0,0.0,0.0004627137095667,287.2870178222656,294.1499938964844,287.54998779296875,285.84625244140625,287.7470092773437,287.54998779296875,287.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.222954586148262,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360900,297.9847106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.26315478864126e-05,297.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,9.75454895524308e-05,297.9994812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3450927734375,0.0,0.0,7.204676512628794e-05,297.7655944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,9.75454895524308e-05,298.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451232910156,0.0,0.0,0.0004627137386705,287.2865295410156,294.1499938964844,287.54998779296875,285.851318359375,287.74530029296875,287.54998779296875,287.2212219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2229007333517074,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12360960,297.98388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.26315551623702e-05,297.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.754549682838842e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.204677240224555e-05,297.7649841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,9.754549682838842e-05,298.0888061523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.34442138671875,0.0,0.0,0.0004627137968782,287.2860412597656,294.1499938964844,287.54998779296875,285.8564147949219,287.7435913085937,287.54998779296875,287.2213134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2228469103574752,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361020,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.263156971428543e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.754551138030364e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.204677967820317e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.754551138030364e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004627138550858,287.2850646972656,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2227392941713333,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361080,297.9822692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.263156971428543e-05,297.93756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.754551138030364e-05,297.9970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,7.204677967820317e-05,297.7637023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.343017578125,0.0,0.0,9.754551138030364e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3430480957031,0.0,0.0,0.0004627138550858,287.2850646972656,294.1499938964844,287.54998779296875,285.8665466308594,287.740234375,287.54998779296875,287.2214660644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2227392941713333,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361140,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.263158426620066e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.754552593221888e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.20467942301184e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.754552593221888e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004627139423973,287.2841186523437,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2226317524909973,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361200,297.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.263158426620066e-05,297.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.754552593221888e-05,297.995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,7.20467942301184e-05,297.7624206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416442871094,0.0,0.0,9.754552593221888e-05,298.087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3416748046875,0.0,0.0,0.0004627139423973,287.2841186523437,294.1499938964844,287.54998779296875,285.8766784667969,287.7369384765625,287.54998779296875,287.2216186523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2226317524909973,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361260,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.263159881811588e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.754554048413412e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.204680150607601e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.754554048413412e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.000462714000605,287.283203125,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2225242704153061,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361320,297.97900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.263159881811588e-05,297.9345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,9.754554048413412e-05,297.99371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,7.204680150607601e-05,297.7611694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,9.754554048413412e-05,298.0863342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3403015136719,0.0,0.0,0.000462714000605,287.283203125,294.1499938964844,287.54998779296875,285.8868103027344,287.73370361328125,287.54998779296875,287.2218017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2225242704153061,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361380,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.263161337003112e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.754555503604934e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.204681605799124e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.754555503604934e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004627140588127,287.2822570800781,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2224168479442596,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361440,297.9773864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.263161337003112e-05,297.9330749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,9.754555503604934e-05,297.9920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33892822265625,0.0,0.0,7.204681605799124e-05,297.7598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,9.754555503604934e-05,298.0854797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389587402344,0.0,0.0,0.0004627140588127,287.2822570800781,294.1499938964844,287.54998779296875,285.8969421386719,287.7304992675781,287.54998779296875,287.2219543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2224168479442596,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361500,297.9765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.263162064598872e-05,297.9323425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,9.754556231200696e-05,297.9912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382568359375,0.0,0.0,7.204682333394885e-05,297.7592468261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,9.754556231200696e-05,298.0850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3382873535156,0.0,0.0,0.0004627141170203,287.2818298339844,294.1499938964844,287.54998779296875,285.9020080566406,287.7289428710937,287.54998779296875,287.2220458984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2223631739616394,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361560,297.97576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.263162792194636e-05,297.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.33758544921875,0.0,0.0,9.754556958796456e-05,297.99041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,7.204682333394885e-05,297.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,9.754556958796456e-05,298.08465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3376159667969,0.0,0.0,0.0004627141461241,287.2813720703125,294.1499938964844,287.54998779296875,285.9070739746094,287.7273864746094,287.54998779296875,287.2221069335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2223094999790191,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361620,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.263164247386158e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.75455841398798e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.204683788586408e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.75455841398798e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004627142043318,287.28045654296875,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2222022116184234,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361680,297.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.263164247386158e-05,297.9300842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3362731933594,0.0,0.0,9.75455841398798e-05,297.98876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,7.204683788586408e-05,297.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,9.75455841398798e-05,298.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3363037109375,0.0,0.0,0.0004627142043318,287.28045654296875,294.1499938964844,287.54998779296875,285.91717529296875,287.72430419921875,287.54998779296875,287.2222900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2222022116184234,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361740,297.9729919433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.26316497498192e-05,297.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.754559869179502e-05,297.98760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,7.204684516182169e-05,297.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353576660156,0.0,0.0,9.75455914158374e-05,298.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353881835937,0.0,0.0,0.0004627142625395,287.27984619140625,294.1499938964844,287.54998779296875,285.9244689941406,287.7221374511719,287.54998779296875,287.2223815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2221249938011169,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361800,297.9725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,9.26316570257768e-05,297.9285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.754559869179502e-05,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,7.204684516182169e-05,297.7560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349914550781,0.0,0.0,9.754559869179502e-05,298.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33502197265625,0.0,0.0,0.0004627142625395,287.27960205078125,294.1499938964844,287.54998779296875,285.92730712890625,287.7212829589844,287.54998779296875,287.2224426269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2220949828624725,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361860,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.263167157769205e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.754561324371024e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,7.204685971373692e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.754561324371024e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.000462714349851,287.2787170410156,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2219878137111663,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
