time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12361920,297.9709167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.263167157769205e-05,297.9271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.754561324371024e-05,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,7.204685971373692e-05,297.7547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3337097167969,0.0,0.0,9.754561324371024e-05,298.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.333740234375,0.0,0.0,0.000462714349851,287.2787170410156,294.1499938964844,287.54998779296875,285.9374084472656,287.71832275390625,287.54998779296875,287.2225952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2219878137111663,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12361980,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.263167885364965e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.754562779562548e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.204686698969454e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.754562051966786e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004627144080586,287.2778625488281,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2218806892633438,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362040,297.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.263167885364965e-05,297.9256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,9.754562779562548e-05,297.9839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324279785156,0.0,0.0,7.204686698969454e-05,297.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,9.754562051966786e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3324584960937,0.0,0.0,0.0004627144080586,287.2778625488281,294.1499938964844,287.54998779296875,285.9475402832031,287.71539306640625,287.54998779296875,287.2227478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2218806892633438,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362100,297.968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.263168612960726e-05,297.9248962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.331787109375,0.0,0.0,9.754563507158308e-05,297.98309326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,7.204687426565215e-05,297.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,9.754562779562548e-05,298.0809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318176269531,0.0,0.0,0.0004627144371625,287.2774658203125,294.1499938964844,287.54998779296875,285.9525756835937,287.7139587402344,287.54998779296875,287.22283935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2218271642923355,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362160,297.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.263169340556487e-05,297.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,9.75456423475407e-05,297.9822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311767578125,0.0,0.0,7.204687426565215e-05,297.75225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,9.754563507158308e-05,298.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3312072753906,0.0,0.0,0.0004627144662663,287.27703857421875,294.1499938964844,287.54998779296875,285.9576416015625,287.7125549316406,287.54998779296875,287.2229309082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869915666058,4.343006843043895e-09,0.0009869871428236,-0.0104302940890192,0.0,0.0,0.0,-0.0069658290594816,60.0,0.2217736542224884,-0.0,-6.641808170115837e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362220,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.263167885364965e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.754562051966786e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.204685971373692e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.754562051966786e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0004627143789548,287.2762145996094,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.2216582745313644,-0.0,-6.641803906859425e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362280,297.96612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.263167885364965e-05,297.92266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,9.754562051966786e-05,297.9806823730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299255371094,0.0,0.0,7.204685971373692e-05,297.7509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,9.754562051966786e-05,298.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3299560546875,0.0,0.0,0.0004627143789548,287.2762145996094,294.1499938964844,287.54998779296875,285.9677429199219,287.7097473144531,287.54998779296875,287.2230834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869912173599,4.342968651371848e-09,0.0009869869099929,-0.0104301935061812,0.0,0.0,0.0,-0.0069658099673688,60.0,0.2216582745313644,-0.0,-6.641803906859425e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362340,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.263147512683644e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.754540951689704e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.204670691862702e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.754540951689704e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004627133894246,287.275390625,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.3427035301135675e-09,0.0009869845816865,-0.0104294996708631,0.0,0.0,0.0,-0.0069656786508858,60.0,0.2215045243501663,-0.0,-6.641773353521786e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362400,297.96453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.263147512683644e-05,297.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,9.754540951689704e-05,297.9790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287048339844,0.0,0.0,7.204670691862702e-05,297.74969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,9.754540951689704e-05,298.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,0.0004627133894246,287.275390625,294.1499938964844,287.54998779296875,285.97784423828125,287.7069702148437,287.54998779296875,287.2232360839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869888890534,4.3427035301135675e-09,0.0009869845816865,-0.0104294996708631,0.0,0.0,0.0,-0.0069656786508858,60.0,0.2215045243501663,-0.0,-6.641773353521786e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362460,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.262853563996032e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.754231723491102e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.204442226793617e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.754231723491102e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.000462698721094,287.27459716796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028247812848e-09,0.0009869531495496,-0.0104198697954416,0.0,0.0,0.0,-0.0069638565182685,60.0,0.2208511382341385,-0.0,-6.641350580594009e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362520,297.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.262853563996032e-05,297.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,9.754231723491102e-05,297.9774780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274841308594,0.0,0.0,7.204442226793617e-05,297.7484436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,9.754231723491102e-05,298.0780334472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3275146484375,0.0,0.0,0.000462698721094,287.27459716796875,294.1499938964844,287.5483703613281,285.98638916015625,287.7041931152344,287.5498352050781,287.223388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869575733318,4.339028247812848e-09,0.0009869531495496,-0.0104198697954416,0.0,0.0,0.0,-0.0069638565182685,60.0,0.2208511382341385,-0.0,-6.641350580594009e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362580,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.261936793336643e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.7532662039157e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,7.203729182947427e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.75326547631994e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.000462652882561,287.2738037109375,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275858452318525e-09,0.0009868553606793,-0.0103898905217647,0.0,0.0,0.0,-0.0069581842981278,60.0,0.2186681926250457,-0.0,-6.640033234361908e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362640,297.9611511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.261936793336643e-05,297.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.7532662039157e-05,297.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,7.203729182947427e-05,297.74725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,9.75326547631994e-05,298.0772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3262939453125,0.0,0.0,0.000462652882561,287.2738037109375,294.1499938964844,287.54364013671875,285.9919738769531,287.7014465332031,287.5491638183594,287.2235717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868596680462,4.3275858452318525e-09,0.0009868553606793,-0.0103898905217647,0.0,0.0,0.0,-0.0069581842981278,60.0,0.2186681926250457,-0.0,-6.640033234361908e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362700,297.9602355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.26128850551322e-05,297.91754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,9.75258371909149e-05,297.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32568359375,0.0,0.0,7.203224959084764e-05,297.7466735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,9.752582991495728e-05,298.0768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3257141113281,0.0,0.0,0.0004626205191016,287.2734069824219,294.1499938964844,287.5401611328125,285.99371337890625,287.7000427246094,287.54852294921875,287.2236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867906337603,4.3195060861478404e-09,0.0009867863263934,-0.0103687206283211,0.0,0.0,0.0,-0.0069541786797344,60.0,0.2167674899101257,-0.0,-6.639103844463534e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362760,297.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.260489605367184e-05,297.91680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.751741890795528e-05,297.97430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,7.202603592304513e-05,297.7461242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,9.751741890795528e-05,298.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3251037597656,0.0,0.0,0.00046258061775,287.27301025390625,294.1499938964844,287.5360107421875,285.9947814941406,287.6986083984375,287.5475769042969,287.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867054177448,4.309542944724853e-09,0.0009867011103779,-0.0103426165878772,0.0,0.0,0.0,-0.0069492398761212,60.0,0.2143913954496383,-0.0,-6.637957028488017e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362820,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.258526552002876e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.74967479123734e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.201076368801296e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.749674063641578e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004624825378414,287.2722473144531,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.2083440274000167,-0.0,-6.6351411476262e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362880,297.95709228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.258526552002876e-05,297.91534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.74967479123734e-05,297.9727478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,7.201076368801296e-05,297.7450561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,9.749674063641578e-05,298.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.0004624825378414,287.2722473144531,294.1499938964844,287.52569580078125,285.9950561523437,287.6956481933594,287.5448913574219,287.223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864961029961,4.285065635656338e-09,0.0009864917956292,-0.0102784847840666,0.0,0.0,0.0,-0.0069371052086353,60.0,0.2083440274000167,-0.0,-6.6351411476262e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12362940,297.9552307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.256654448108748e-05,297.9141540527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.747703734319656e-05,297.9714660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,7.199620449682698e-05,297.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,9.747703734319656e-05,298.0749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0004623890563379,287.2716369628906,294.1499938964844,287.51568603515625,285.9935913085937,287.69317626953125,287.5417175292969,287.2239990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862965671345,4.261737185373704e-09,0.0009862923761829,-0.0102173630148172,0.0,0.0,0.0,-0.006925540510565,60.0,0.2021739333868026,-0.0,-6.632457427713234e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363000,297.9547424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.256142220692708e-05,297.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.747163858264685e-05,297.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,7.199222454801202e-05,297.7440795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.32275390625,0.0,0.0,9.747163858264685e-05,298.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3227844238281,0.0,0.0,0.0004623634449671,287.271484375,294.1499938964844,287.5129699707031,285.99298095703125,287.69256591796875,287.54083251953125,287.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009862419683486,4.2553498502684314e-09,0.0009862376609817,-0.0102006280794739,0.0,0.0,0.0,-0.0069223740138113,60.0,0.200503870844841,-0.0,-6.631722726524458e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363060,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.25336207728833e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.7442367405165e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.197060040198267e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.7442367405165e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.000462224590592,287.270751953125,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1910303682088852,-0.0,-6.627738002862317e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363120,297.9521789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.25336207728833e-05,297.9123840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,9.7442367405165e-05,297.9695739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.32159423828125,0.0,0.0,7.197060040198267e-05,297.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,9.7442367405165e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3216247558594,0.0,0.0,0.000462224590592,287.270751953125,294.1499938964844,287.4979858398437,285.9888000488281,287.68927001953125,287.5352783203125,287.2242126464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859456913545,4.220700677848299e-09,0.0009859413839876,-0.0101098446175456,0.0,0.0,0.0,-0.0069051967002451,60.0,0.1910303682088852,-0.0,-6.627738002862317e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363180,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.250293805962428e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.74100548774004e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,7.194673526100814e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.74100548774004e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0004620713298209,287.27001953125,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1801635771989822,-0.0,-6.623341874956169e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363240,297.94940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,9.250293805962428e-05,297.9109191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.74100548774004e-05,297.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,7.194673526100814e-05,297.74237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.74100548774004e-05,298.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32049560546875,0.0,0.0,0.0004620713298209,287.27001953125,294.1499938964844,287.4810485839844,285.982666015625,287.6857604980469,287.5282592773437,287.224365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856185643002,4.18246015598811e-09,0.0009856143733486,-0.0100096520036458,0.0,0.0,0.0,-0.0068862391635775,60.0,0.1801635771989822,-0.0,-6.623341874956169e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363300,297.94793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.248663991456851e-05,297.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31988525390625,0.0,0.0,9.739289089338854e-05,297.9671630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,7.193406054284424e-05,297.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,9.739289089338854e-05,298.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3199157714844,0.0,0.0,0.0004619898973032,287.2696533203125,294.1499938964844,287.47186279296875,285.9789733886719,287.68389892578125,287.5240783691406,287.22442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098544487264,4.1621444069050995e-09,0.0009854406816884,-0.0099564231932163,0.0,0.0,0.0,-0.0068761683069169,60.0,0.1741948574781417,-0.0,-6.62100703152646e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363360,297.9464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.246983245247976e-05,297.909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,9.737519576447085e-05,297.96636962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193359375,0.0,0.0,7.192098564701155e-05,297.7416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,9.737518848851324e-05,298.0722045898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3193664550781,0.0,0.0,0.0004619059327524,287.269287109375,294.1499938964844,287.4623107910156,285.974853515625,287.68194580078125,287.5195617675781,287.2245178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009852657094597,4.141198495233311e-09,0.0009852616349235,-0.0099015422165393,0.0,0.0,0.0,-0.0068657840602099,60.0,0.1679432690143585,-0.0,-6.618600423280442e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363420,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.24351261346601e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.73386413534172e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.189399184426293e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.73386413534172e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004617325612343,287.2685852050781,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1546532660722732,-0.0,-6.613630887386536e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363480,297.9432678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.24351261346601e-05,297.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.73386413534172e-05,297.9647216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,7.189399184426293e-05,297.740966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182373046875,0.0,0.0,9.73386413534172e-05,298.0713195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3182678222656,0.0,0.0,0.0004617325612343,287.2685852050781,294.1499938964844,287.4419860839844,285.96551513671875,287.6778869628906,287.5094299316406,287.22467041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984895741567,4.097941097569446e-09,0.0009848916670307,-0.0097882049158215,0.0,0.0,0.0,-0.0068443398922681,60.0,0.1546532660722732,-0.0,-6.613630887386536e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363540,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.239964856533334e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.730128658702596e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.186639413703233e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.730127931106836e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.0004615553480107,287.26788330078125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1403747051954269,-0.0,-6.608553348996793e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363600,297.9399719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,9.239964856533334e-05,297.9063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.730128658702596e-05,297.96307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,7.186639413703233e-05,297.7403259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.317138671875,0.0,0.0,9.730127931106836e-05,298.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3171691894531,0.0,0.0,0.0004615553480107,287.26788330078125,294.1499938964844,287.4203796386719,285.95489501953125,287.67352294921875,287.4978332519531,287.2248229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009845176246017,4.053727575836774e-09,0.0009845135500654,-0.0096723604947328,0.0,0.0,0.0,-0.0068224207498133,60.0,0.1403747051954269,-0.0,-6.608553348996793e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363660,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.236421465175226e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.726396820042282e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.183884008554742e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.726396820042282e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004613783676177,287.2672119140625,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.1252748370170593,-0.0,-6.60348433711988e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363720,297.9365539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.236421465175226e-05,297.9047546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160400390625,0.0,0.0,9.726396820042282e-05,297.9613952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,7.183884008554742e-05,297.73974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,9.726396820042282e-05,298.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3160705566406,0.0,0.0,0.0004613783676177,287.2672119140625,294.1499938964844,287.39764404296875,285.94317626953125,287.6688537597656,287.48486328125,287.2249755859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841399732977,4.009569121166123e-09,0.0009841360151767,-0.0095566604286432,0.0,0.0,0.0,-0.0068005295470356,60.0,0.1252748370170593,-0.0,-6.60348433711988e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363780,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.232963202521204e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.722755203256384e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.181194087024778e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.722755203256384e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004612056072801,287.2665405273437,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.1095071360468864,-0.0,-6.59853895967899e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363840,297.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.232963202521204e-05,297.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3149719238281,0.0,0.0,9.722755203256384e-05,297.9596862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,7.181194087024778e-05,297.7392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,9.722755203256384e-05,298.0686340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.31500244140625,0.0,0.0,0.0004612056072801,287.2665405273437,294.1499938964844,287.3739929199219,285.9306335449219,287.6638488769531,287.4706115722656,287.2251281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009837714023888,3.966468486993335e-09,0.0009837674442678,-0.0094437329098582,0.0,0.0,0.0,-0.0067791626788675,60.0,0.1095071360468864,-0.0,-6.59853895967899e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363900,297.9312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.231286094291136e-05,297.90234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,9.72098932834342e-05,297.9588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.314453125,0.0,0.0,7.179889507824555e-05,297.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,9.72098860074766e-05,298.06817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3144836425781,0.0,0.0,0.0004611218173522,287.2662048339844,294.1499938964844,287.3619079589844,285.924072265625,287.6612243652344,287.4630126953125,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835925884544,3.945565207885693e-09,0.0009835886303335,-0.0093889636918902,0.0,0.0,0.0,-0.0067688003182411,60.0,0.1014166995882988,-0.0,-6.5961408779458e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12363960,297.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.229662828147411e-05,297.90155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.719279478304088e-05,297.9579467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,7.178627129178494e-05,297.73876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3139343261719,0.0,0.0,9.719279478304088e-05,298.0677185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.31396484375,0.0,0.0,0.0004610407340805,287.265869140625,294.1499938964844,287.3497009277344,285.9173889160156,287.65850830078125,287.4551696777344,287.22528076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834195952862,3.925335612109393e-09,0.0009834156371653,-0.0093359593302011,0.0,0.0,0.0,-0.0067587713710963,60.0,0.0932166427373886,-0.0,-6.593820955913543e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364020,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.22661056392826e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.716065687825905e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.176252984208986e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.716065687825905e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0004608882882166,287.2652282714844,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0765647813677787,-0.0,-6.58945964460145e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364080,297.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.22661056392826e-05,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.716065687825905e-05,297.9562072753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,7.176252984208986e-05,297.7383117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,9.716065687825905e-05,298.0667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3128967285156,0.0,0.0,0.0004608882882166,287.2652282714844,294.1499938964844,287.324951171875,285.9037170410156,287.65283203125,287.43865966796875,287.2254333496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983094330877,3.887299815374945e-09,0.0009830903727561,-0.0092363003641366,0.0,0.0,0.0,-0.0067399153485894,60.0,0.0765647813677787,-0.0,-6.58945964460145e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364140,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.224150562658906e-05,297.8984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.713475446915254e-05,297.9546203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,7.174339407356456e-05,297.7379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3119812011719,0.0,0.0,9.713474719319493e-05,298.0659484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.31201171875,0.0,0.0,0.0004607653827406,287.2646484375,294.1499938964844,287.3030090332031,285.8915100097656,287.6475830078125,287.4233703613281,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009828320471569,3.856635899524008e-09,0.0009828282054513,-0.0091559560969471,0.0,0.0,0.0,-0.0067247138358652,60.0,0.0617291666567325,-0.0,-6.585944589687642e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364200,297.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.223836241289972e-05,297.898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.713144390843809e-05,297.95440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,7.17409493518062e-05,297.7379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118591308594,0.0,0.0,9.713143663248049e-05,298.0658264160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3118896484375,0.0,0.0,0.000460749695776,287.2645874023437,294.1499938964844,287.29998779296875,285.88983154296875,287.6468505859375,287.4212646484375,287.2255554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827985195443,3.8527185886039206e-09,0.0009827946778386,-0.0091456929221749,0.0,0.0,0.0,-0.0067227720282971,60.0,0.0596993528306484,-0.0,-6.585495526678642e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
