time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12364260,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.22142862691544e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.710608719615266e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.172222103690729e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.710607992019504e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0004606294096447,287.2639465332031,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,0.0427627265453338,-0.0,-6.582055789294827e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364320,297.9183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.22142862691544e-05,297.896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3108215332031,0.0,0.0,9.710608719615266e-05,297.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,7.172222103690729e-05,297.7375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,9.710607992019504e-05,298.0648803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.31085205078125,0.0,0.0,0.0004606294096447,287.2639465332031,294.1499938964844,287.2750244140625,285.8759155273437,287.6405334472656,287.4029846191406,287.2257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009825419401749,3.822707483891463e-09,0.0009825380984693,-0.0090670585632324,0.0,0.0,0.0,-0.0067078936845064,60.0,0.0427627265453338,-0.0,-6.582055789294827e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364380,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.219389903591946e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.708462312119082e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.17063740012236e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.708462312119082e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0004605276044458,287.2633361816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.384033203125,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952994093298,60.0,0.025894233956933,-0.0,-6.579145406249154e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364440,297.9145812988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.219389903591946e-05,297.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.309814453125,0.0,0.0,9.708462312119082e-05,297.95074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,7.17063740012236e-05,297.7371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,9.708462312119082e-05,298.0639038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3098449707031,0.0,0.0,0.0004605276044458,287.2633361816406,294.1499938964844,287.25030517578125,285.8621826171875,287.6338806152344,287.384033203125,287.225830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823245927691,3.7973029165527805e-09,0.0009823207510635,-0.0090004950761795,0.0,0.0,0.0,-0.0066952994093298,60.0,0.025894233956933,-0.0,-6.579145406249154e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364500,297.9127197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.21852551982738e-05,297.89385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,9.707552089821549e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.309326171875,0.0,0.0,7.169965101638809e-05,297.7369689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,9.707552089821549e-05,298.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3093566894531,0.0,0.0,0.0004604844434652,287.2630310058594,294.1499938964844,287.2380676269531,285.85546875,287.63043212890625,287.3742980957031,287.22589111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822325082495,3.7865279800541884e-09,0.0009822286665439,-0.0089722629636526,0.0,0.0,0.0,-0.0066899582743644,60.0,0.0175412129610776,-0.0,-6.57791119351714e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364560,297.9108581542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.21777100302279e-05,297.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.706756827654316e-05,297.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,7.169377931859344e-05,297.73681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.308837890625,0.0,0.0,9.706756827654316e-05,298.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3088684082031,0.0,0.0,0.0004604467249009,287.2627258300781,294.1499938964844,287.2260131835937,285.848876953125,287.6269226074219,287.36444091796875,287.2259521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821519488468,3.777115953340626e-09,0.0009821482235565,-0.0089476015418767,0.0,0.0,0.0,-0.0066852918826043,60.0,0.0092644793912768,-0.0,-6.57683330018699e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364620,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.216597391059622e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.705521370051429e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,7.168464799178764e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.705521370051429e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0004603881097864,287.2621154785156,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0069553875364363,-0.0,-6.575157840416068e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364680,297.9071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.216597391059622e-05,297.89117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.705521370051429e-05,297.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,7.168464799178764e-05,297.7364807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,9.705521370051429e-05,298.0619201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.307861328125,0.0,0.0,0.0004603881097864,287.2621154785156,294.1499938964844,287.2023620605469,285.836181640625,287.6196594238281,287.34442138671875,287.22607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820268023759,3.7624863225005364e-09,0.0009820230770856,-0.0089092701673507,0.0,0.0,0.0,-0.0066780396737158,60.0,-0.0069553875364363,-0.0,-6.575157840416068e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364740,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.215804311679676e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.70468609011732e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,7.167847797973081e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.70468536252156e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0004603484703693,287.26153564453125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0227079968899488,-0.0,-6.574023814209795e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364800,297.90350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.215804311679676e-05,297.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.70468609011732e-05,297.9450378417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,7.167847797973081e-05,297.7361145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.306884765625,0.0,0.0,9.70468536252156e-05,298.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3069152832031,0.0,0.0,0.0004603484703693,287.26153564453125,294.1499938964844,287.1796264648437,285.8243103027344,287.6121520996094,287.3240661621094,287.2261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819421684369,3.752587129923768e-09,0.0009819384431466,-0.0088833328336477,0.0,0.0,0.0,-0.0066731320694088,60.0,-0.0227079968899488,-0.0,-6.574023814209795e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364860,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.215418685926124e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.704280091682448e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.167548028519377e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.704280091682448e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0004603292327374,287.2609558105469,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0377869755029678,-0.0,-6.573473143589581e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364920,297.8998718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.215418685926124e-05,297.88751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.704280091682448e-05,297.943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,7.167548028519377e-05,297.7357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,9.704280091682448e-05,298.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3059387207031,0.0,0.0,0.0004603292327374,287.2609558105469,294.1499938964844,287.1579895019531,285.8134765625,287.6043701171875,287.3035888671875,287.2262878417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981900957413,3.747773646978203e-09,0.0009818972321227,-0.0088707208633422,0.0,0.0,0.0,-0.0066707455553114,60.0,-0.0377869755029678,-0.0,-6.573473143589581e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12364980,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.215386671712622e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.704246622277424e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.167523290263489e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.704246622277424e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004603276320267,287.2603759765625,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0520383492112159,-0.0,-6.573426247769022e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365040,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.215386671712622e-05,297.8856506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3049621582031,0.0,0.0,9.704246622277424e-05,297.941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,7.167523290263489e-05,297.7353820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,9.704246622277424e-05,298.0589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.30499267578125,0.0,0.0,0.0004603276320267,287.2603759765625,294.1499938964844,287.1376953125,285.8039245605469,287.5964050292969,287.2830810546875,287.2264099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818974649533,3.747365528994351e-09,0.000981893739663,-0.0088696517050266,0.0,0.0,0.0,-0.0066705434583127,60.0,-0.0520383492112159,-0.0,-6.573426247769022e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365100,297.89459228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.215487079927698e-05,297.8847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,9.70435212366283e-05,297.940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30450439453125,0.0,0.0,7.16760114300996e-05,297.7351989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,9.70435212366283e-05,298.0584411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0004603326378855,287.2601013183594,294.1499938964844,287.12811279296875,285.7996826171875,287.5923156738281,287.2728576660156,287.2264404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819080587476,3.74861075513877e-09,0.0009819043334573,-0.0088729141280055,0.0,0.0,0.0,-0.0066711604595184,60.0,-0.0587968081235885,-0.0,-6.573568356316174e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365160,297.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.215663885697722e-05,297.8837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.704538388177752e-05,297.939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,7.167738658608869e-05,297.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,9.704537660581992e-05,298.05792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3040466308594,0.0,0.0,0.00046034148545,287.25982666015625,294.1499938964844,287.11895751953125,285.7958374023437,287.58819580078125,287.2627258300781,287.2265014648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009819269180297,3.750805444013849e-09,0.0009819231927394,-0.0088786650449037,0.0,0.0,0.0,-0.0066722487099468,60.0,-0.0652987733483314,-0.0,-6.573819888444632e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365220,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.216205216944218e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.705108823254704e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.16815993655473e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.705108823254704e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0004603685229085,287.25927734375,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.0774646177887916,-0.0,-6.574591537855667e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365280,297.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.216205216944218e-05,297.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031005859375,0.0,0.0,9.705108823254704e-05,297.937255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,7.16815993655473e-05,297.73455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,9.705108823254704e-05,298.0569152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3031311035156,0.0,0.0,0.0004603685229085,287.25927734375,294.1499938964844,287.1019897460937,285.7894592285156,287.5798645019531,287.24267578125,287.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000981984543614,3.757543609594904e-09,0.0009819807019084,-0.0088963201269507,0.0,0.0,0.0,-0.0066755888983607,60.0,-0.0774646177887916,-0.0,-6.574591537855667e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365340,297.88641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.21688842936419e-05,297.880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.705827687866986e-05,297.93536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,7.168691081460565e-05,297.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,9.705827687866986e-05,298.0559387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.30224609375,0.0,0.0,0.0004604026617016,287.2587585449219,294.1499938964844,287.08758544921875,285.7850952148437,287.5717468261719,287.22393798828125,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820571867749,3.766041700714595e-09,0.0009820533450692,-0.0089185861870646,0.0,0.0,0.0,-0.006679801736027,60.0,-0.0879694670438766,-0.0,-6.57556498140366e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365400,297.8862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.216920443577692e-05,297.88006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3021850585937,0.0,0.0,9.705861884867772e-05,297.935302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,7.168716547312215e-05,297.7341003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,9.705861157272012e-05,298.055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3022155761719,0.0,0.0,0.0004604042333085,287.2587280273437,294.1499938964844,287.0870361328125,285.78497314453125,287.5714111328125,287.22314453125,287.2266540527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820605628192,3.766439604646621e-09,0.0009820568375289,-0.0089196283370256,0.0,0.0,0.0,-0.0066799987107515,60.0,-0.0883857458829879,-0.0,-6.575610456138747e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365460,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.217758633894846e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.706744458526372e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.169367745518684e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.706743730930611e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004604461137205,287.2582092285156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.0978529527783393,-0.0,-6.57680487847756e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365520,297.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.217758633894846e-05,297.8782043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.706744458526372e-05,297.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,7.169367745518684e-05,297.73358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,9.706743730930611e-05,298.0549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3013000488281,0.0,0.0,0.0004604461137205,287.2582092285156,294.1499938964844,287.0743103027344,285.7825927734375,287.5628662109375,287.2043762207031,287.22674560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009821497369557,3.776869927918369e-09,0.0009821460116654,-0.0089469579979777,0.0,0.0,0.0,-0.006685169879347,60.0,-0.0978529527783393,-0.0,-6.57680487847756e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365580,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.218639024766162e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.70767141552642e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.170052413130179e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.707670687930658e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.0004604900896083,287.2576599121094,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1057773157954216,-0.0,-6.578059696948912e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365640,297.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.218639024766162e-05,297.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.70767141552642e-05,297.931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,7.170052413130179e-05,297.73297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,9.707670687930658e-05,298.05389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3004150390625,0.0,0.0,0.0004604900896083,287.2576599121094,294.1499938964844,287.0639953613281,285.7825622558594,287.55426025390625,287.1864929199219,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822434512898,3.78782649690379e-09,0.0009822397259995,-0.0089756650850176,0.0,0.0,0.0,-0.0066906013526022,60.0,-0.1057773157954216,-0.0,-6.578059696948912e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365700,297.87872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.21907412703149e-05,297.8754272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.708129800856112e-05,297.9304504394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,7.170391472755e-05,297.732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2999572753906,0.0,0.0,9.708129073260352e-05,298.05340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29998779296875,0.0,0.0,0.0004605118301697,287.2574157714844,294.1499938964844,287.0598449707031,285.78350830078125,287.5499572753906,287.1780090332031,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009822897845879,3.793243941174751e-09,0.0009822860592976,-0.0089898603036999,0.0,0.0,0.0,-0.0066932872869074,60.0,-0.1090694442391395,-0.0,-6.578680711299968e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365760,297.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.219493949785829e-05,297.87451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.708571451483294e-05,297.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,7.170717435656115e-05,297.7322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,9.708571451483294e-05,298.0528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2995300292969,0.0,0.0,0.0004605327849276,287.2571716308594,294.1499938964844,287.0563659667969,285.7850952148437,287.545654296875,287.1698303222656,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823344880715,3.7984668743717975e-09,0.0009823306463658,-0.0090035451576113,0.0,0.0,0.0,-0.0066958763636648,60.0,-0.1119322106242179,-0.0,-6.579278988283478e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365820,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.220249921781942e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.709367441246286e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.171305333031341e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.709367441246286e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004605705616995,287.25665283203125,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1163216233253479,-0.0,-6.580356881613626e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365880,297.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.220249921781942e-05,297.8727111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.709367441246286e-05,297.9276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,7.171305333031341e-05,297.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29864501953125,0.0,0.0,9.709367441246286e-05,298.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2986755371094,0.0,0.0,0.0004605705616995,287.25665283203125,294.1499938964844,287.0516357421875,285.7903747558594,287.537109375,287.1544494628906,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824149310588,3.807874016104051e-09,0.0009824110893532,-0.0090281935408711,0.0,0.0,0.0,-0.0067005399614572,60.0,-0.1163216233253479,-0.0,-6.580356881613626e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12365940,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.220850915880874e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.71000044955872e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.171773177105933e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.71000044955872e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004606005968526,287.25616455078125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1186386346817016,-0.0,-6.581213796152954e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366000,297.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.220850915880874e-05,297.87091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.71000044955872e-05,297.9257507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,7.171773177105933e-05,297.7307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,9.71000044955872e-05,298.0509338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2977905273437,0.0,0.0,0.0004606005968526,287.25616455078125,294.1499938964844,287.04998779296875,285.79864501953125,287.5286560058594,287.14068603515625,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824789594858,3.815355587022395e-09,0.0009824751177802,-0.0090477960184216,0.0,0.0,0.0,-0.0067042489536106,60.0,-0.1186386346817016,-0.0,-6.581213796152954e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366060,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.222343214787544e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.711572056403384e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.172934419941157e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.711572056403384e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0004606751317624,287.25567626953125,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.1188164949417114,-0.0,-6.583343292732027e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366120,297.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.222343214787544e-05,297.8691711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.711572056403384e-05,297.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,7.172934419941157e-05,297.729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,9.711572056403384e-05,298.0499572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.29693603515625,0.0,0.0,0.0004606751317624,287.25567626953125,294.1499938964844,287.0516357421875,285.81005859375,287.5203552246094,287.1287536621094,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826377499848,3.8339376118301516e-09,0.0009826339082792,-0.0090964836999773,0.0,0.0,0.0,-0.0067134601995348,60.0,-0.1188164949417114,-0.0,-6.583343292732027e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366180,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.22549661481753e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.714892075862736e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.175386417657137e-05,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.714892075862736e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.000460832612589,287.25518798828125,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829697664827,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.1167614609003067,-0.0,-6.587843870420329e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366240,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.22549661481753e-05,297.867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.714892075862736e-05,297.922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,7.175386417657137e-05,297.72833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,9.714892075862736e-05,298.0489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2961120605469,0.0,0.0,0.000460832612589,287.25518798828125,294.1499938964844,287.0563659667969,285.8244323730469,287.51226806640625,287.118896484375,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829736081883,3.873207088389563e-09,0.0009829697664827,-0.0091993752866983,0.0,0.0,0.0,-0.006732927635312,60.0,-0.1167614609003067,-0.0,-6.587843870420329e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366300,297.8662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.227672126144172e-05,297.8665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.717184002511205e-05,297.9212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,7.177078805398196e-05,297.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,9.717183274915442e-05,298.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2956848144531,0.0,0.0,0.0004609413153957,287.25494384765625,294.1499938964844,287.0598449707031,285.83270263671875,287.50830078125,287.1147155761719,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000983205391094,3.9003125174019715e-09,0.0009832014329731,-0.0092703951522707,0.0,0.0,0.0,-0.0067463652230799,60.0,-0.1150130331516265,-0.0,-6.590951073803808e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366360,297.86492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.230265277437866e-05,297.8656921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.719913941808044e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,7.179095700848848e-05,297.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952575683594,0.0,0.0,9.719913941808044e-05,298.0479431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2952880859375,0.0,0.0,0.0004610708565451,287.25469970703125,294.1499938964844,287.0639953613281,285.84161376953125,287.5044250488281,287.111083984375,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009834815282374,3.932612457901996e-09,0.0009834775701165,-0.0093550253659486,0.0,0.0,0.0,-0.0067623774521052,60.0,-0.1127834171056747,-0.0,-6.594655133085325e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366420,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.236526966560632e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.72650814219378e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,7.18396549928002e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.72650814219378e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.000461383635411,287.2542419433594,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1070052608847618,-0.0,-6.60360512938496e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366480,297.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.236526966560632e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.72650814219378e-05,297.9184875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,7.18396549928002e-05,297.7239685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.29443359375,0.0,0.0,9.72650814219378e-05,298.046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2944641113281,0.0,0.0,0.000461383635411,287.2542419433594,294.1499938964844,287.0743103027344,285.8613586425781,287.4968566894531,287.1053771972656,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841487044468,4.0106167276121604e-09,0.0009841446299105,-0.0095594059675931,0.0,0.0,0.0,-0.0068010473623871,60.0,-0.1070052608847618,-0.0,-6.60360512938496e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366540,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.244094690075144e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.734477498568594e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.189851748989895e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.734477498568594e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0004617616650648,287.2537841796875,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104892425971229e-09,0.0009849508060142,-0.0098064178600907,0.0,0.0,0.0,-0.0068477839231491,60.0,-0.0994234606623649,-0.0,-6.614429537421529e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
