time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12366600,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.244094690075144e-05,297.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,9.734477498568594e-05,297.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2936096191406,0.0,0.0,7.189851748989895e-05,297.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,9.734477498568594e-05,298.04571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.29364013671875,0.0,0.0,0.0004617616650648,287.2537841796875,294.1499938964844,287.0870361328125,285.8834533691406,287.4896240234375,287.1019897460937,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009849548805505,4.104892425971229e-09,0.0009849508060142,-0.0098064178600907,0.0,0.0,0.0,-0.0068477839231491,60.0,-0.0994234606623649,-0.0,-6.614429537421529e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366660,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.252829477190971e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.743675764184444e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,7.196645310614258e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.743675036588684e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.000462197989691,287.2533264160156,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213704940525531e-09,0.0009858811972662,-0.0100915152579545,0.0,0.0,0.0,-0.0069017265923321,60.0,-0.0902385935187339,-0.0,-6.626933668485435e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366720,297.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.252829477190971e-05,297.8603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.743675764184444e-05,297.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,7.196645310614258e-05,297.7171936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,9.743675036588684e-05,298.0444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2928161621094,0.0,0.0,0.000462197989691,287.2533264160156,294.1499938964844,287.1019897460937,285.9076843261719,287.4827575683594,287.10107421875,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009858853882178,4.213704940525531e-09,0.0009858811972662,-0.0100915152579545,0.0,0.0,0.0,-0.0069017265923321,60.0,-0.0902385935187339,-0.0,-6.626933668485435e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366780,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.262507956009358e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.753867198014632e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,7.204173016361892e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.753867198014632e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004626814334187,287.2528686523437,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334273384642984e-09,0.0009869121713563,-0.0104074124246835,0.0,0.0,0.0,-0.0069614979438483,60.0,-0.0796022713184356,-0.0,-6.640803462687472e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366840,297.8531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.262507956009358e-05,297.8585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.753867198014632e-05,297.91278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,7.204173016361892e-05,297.7128295898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,9.753867198014632e-05,298.0430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2920227050781,0.0,0.0,0.0004626814334187,287.2528686523437,294.1499938964844,287.11895751953125,285.9338684082031,287.4762878417969,287.10272216796875,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869164787232,4.334273384642984e-09,0.0009869121713563,-0.0104074124246835,0.0,0.0,0.0,-0.0069614979438483,60.0,-0.0796022713184356,-0.0,-6.640803462687472e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366900,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.26763386814855e-05,297.8575744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.759264503372832e-05,297.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,7.208159513538703e-05,297.7103881835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,9.759264503372832e-05,298.0423278808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2916259765625,0.0,0.0,0.0004629374598152,287.2526550292969,294.1499938964844,287.12811279296875,285.9476318359375,287.47320556640625,287.1046142578125,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009874625829979,4.398128972127324e-09,0.0009874581592157,-0.01057471614331,0.0,0.0,0.0,-0.0069931535981595,60.0,-0.0737440735101699,-0.0,-6.648154737831646e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12366960,297.8498229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.272923489334062e-05,297.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.764835704118012e-05,297.9107971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,7.212274067569524e-05,297.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912292480469,0.0,0.0,9.764835704118012e-05,298.04156494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.291259765625,0.0,0.0,0.0004632017225958,287.25244140625,294.1499938964844,287.1376953125,285.9617614746094,287.4702453613281,287.107177734375,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880262659862,4.464033143136703e-09,0.0009880217257887,-0.0107473880052566,0.0,0.0,0.0,-0.0070258253253996,60.0,-0.0675892680883407,-0.0,-6.655746176420507e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367020,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.283810504712164e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.77629970293492e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,7.220741827040911e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.77629970293492e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0004637455276679,287.25201416015625,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141357421875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0545006096363067,-0.0,-6.671382379863644e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367080,297.8464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.283810504712164e-05,297.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.77629970293492e-05,297.9087219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,7.220741827040911e-05,297.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,9.77629970293492e-05,298.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2904663085937,0.0,0.0,0.0004637455276679,287.25201416015625,294.1499938964844,287.1579895019531,285.9911804199219,287.46466064453125,287.1141357421875,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009891861118376,4.5996570996464925e-09,0.0009891814552247,-0.0111027220264077,0.0,0.0,0.0,-0.0070930598303675,60.0,-0.0545006096363067,-0.0,-6.671382379863644e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367140,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.29485322558321e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.78792886598967e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,7.229330367408693e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.787928138393907e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0004642971616704,287.2515869140625,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0403537079691886,-0.0,-6.687261588922412e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367200,297.84295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.29485322558321e-05,297.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,9.78792886598967e-05,297.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2896728515625,0.0,0.0,7.229330367408693e-05,297.6959533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,9.787928138393907e-05,298.0381774902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2897033691406,0.0,0.0,0.0004642971616704,287.2515869140625,294.1499938964844,287.1796264648437,286.0218811035156,287.4595642089844,287.1237487792969,287.2270202636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.00099036260508,4.737230163698314e-09,0.0009903579484671,-0.0114631596952676,0.0,0.0,0.0,-0.0071612610481679,60.0,-0.0403537079691886,-0.0,-6.687261588922412e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367260,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.305706771556288e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,9.799357212614268e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.237771933432668e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.799357212614268e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,0.0004648393078241,287.2511901855469,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.025353355333209,-0.0,-6.702886423681775e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367320,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.305706771556288e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889099121094,0.0,0.0,9.799357212614268e-05,297.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,7.237771933432668e-05,297.689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,9.799357212614268e-05,298.0362854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2889404296875,0.0,0.0,0.0004648393078241,287.2511901855469,294.1499938964844,287.2023620605469,286.0536499023437,287.45489501953125,287.1357727050781,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915189584717,4.872436676350844e-09,0.0009915140690281,-0.0118173928931355,0.0,0.0,0.0,-0.0072282887995243,60.0,-0.025353355333209,-0.0,-6.702886423681775e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367380,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.315979696111754e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.810175106395036e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,7.245761662488803e-05,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.810175106395036e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004653524374589,287.2507629394531,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0096133202314376,-0.0,-6.717692713209544e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367440,297.8362121582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.315979696111754e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.810175106395036e-05,297.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,7.245761662488803e-05,297.6819763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,9.810175106395036e-05,298.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2881774902344,0.0,0.0,0.0004653524374589,287.2507629394531,294.1499938964844,287.2260131835937,286.0863037109375,287.45074462890625,287.150146484375,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926134953275,5.000415193023855e-09,0.0009926084894686,-0.0121526857838034,0.0,0.0,0.0,-0.0072917337529361,60.0,-0.0096133202314376,-0.0,-6.717692713209544e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367500,297.8346252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.320797835243866e-05,297.8475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.28778076171875,0.0,0.0,9.815249359235168e-05,297.901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,7.249509508255869e-05,297.6781921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,9.815249359235168e-05,298.03326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2878112792969,0.0,0.0,0.0004655931261368,287.25054931640625,294.1499938964844,287.2380676269531,286.1028747558594,287.4488525390625,287.1581420898437,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931268868967,5.060442731519288e-09,0.0009931218810379,-0.0123099507763981,0.0,0.0,0.0,-0.0073214923031628,60.0,-0.0015164174837991,-0.0,-6.724642531708015e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367560,297.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.3253402155824e-05,297.8464660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,9.820032573770732e-05,297.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.28741455078125,0.0,0.0,7.253042713273317e-05,297.67431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,9.820032573770732e-05,298.0321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2874450683594,0.0,0.0,0.0004658200487028,287.2503662109375,294.1499938964844,287.25030517578125,286.1195983886719,287.44708251953125,287.1666259765625,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936108253896,5.117032131352062e-09,0.0009936057031154,-0.0124582080170512,0.0,0.0,0.0,-0.0073495460674166,60.0,0.0067045884206891,-0.0,-6.731197998988139e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367620,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.33354822336696e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.828676411416382e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,7.259426638484001e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.828676411416382e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0004662300634663,287.2499694824219,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,0.0234266221523284,-0.0,-6.743051983448822e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367680,297.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.33354822336696e-05,297.8443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,9.828676411416382e-05,297.8977355957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.28668212890625,0.0,0.0,7.259426638484001e-05,297.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,9.828676411416382e-05,298.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2867126464844,0.0,0.0,0.0004662300634663,287.2499694824219,294.1499938964844,287.2750244140625,286.1533508300781,287.44390869140625,287.18487548828125,287.2269287109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944853372871,5.2192867805445076e-09,0.0009944800985977,-0.0127261001616716,0.0,0.0,0.0,-0.0074002384208142,60.0,0.0234266221523284,-0.0,-6.743051983448822e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367740,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.340505494037644e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.836002573138104e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,7.26483776816167e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.836002573138104e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.000466577563202,287.24957275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305953454382006e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,0.040430448949337,-0.0,-6.753106873702563e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367800,297.82745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.340505494037644e-05,297.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.28594970703125,0.0,0.0,9.836002573138104e-05,297.8955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,7.26483776816167e-05,297.6581420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,9.836002573138104e-05,298.0277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2859802246094,0.0,0.0,0.000466577563202,287.24957275390625,294.1499938964844,287.29998779296875,286.18731689453125,287.4412536621094,287.2048034667969,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952265536412,5.305953454382006e-09,0.0009952213149517,-0.0129531510174274,0.0,0.0,0.0,-0.0074432026594877,60.0,0.040430448949337,-0.0,-6.753106873702563e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367860,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.346661681775004e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.84248545137234e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,7.269626075867563e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.84248472377658e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004668850742746,287.24920654296875,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540596485137,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0575348176062107,-0.0,-6.76200997418164e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367920,297.8251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.346661681775004e-05,297.8401184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.84248545137234e-05,297.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,7.269626075867563e-05,297.6498107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,9.84248472377658e-05,298.0254821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2852478027344,0.0,0.0,0.0004668850742746,287.24920654296875,294.1499938964844,287.324951171875,286.2212829589844,287.4390563964844,287.2259521484375,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009958824375644,5.382641887763384e-09,0.0009958770824596,-0.0131540596485137,0.0,0.0,0.0,-0.0074812206439673,60.0,0.0575348176062107,-0.0,-6.76200997418164e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12367980,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.352731285616755e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.84887665254064e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,7.274346717167646e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.84887665254064e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0004671882779803,287.2488098144531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458255181167715e-09,0.000996523653157,-0.0133521510288119,0.0,0.0,0.0,-0.007518705446273,60.0,0.0745899155735969,-0.0,-6.77079441402384e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368040,297.8230895996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.352731285616755e-05,297.8380432128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845153808594,0.0,0.0,9.84887665254064e-05,297.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,7.274346717167646e-05,297.64141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,9.84887665254064e-05,298.0231628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2845458984375,0.0,0.0,0.0004671882779803,287.2488098144531,294.1499938964844,287.3497009277344,286.25506591796875,287.4373474121094,287.2480773925781,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965291246771,5.458255181167715e-09,0.000996523653157,-0.0133521510288119,0.0,0.0,0.0,-0.007518705446273,60.0,0.0745899155735969,-0.0,-6.77079441402384e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368100,297.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.356154623674227e-05,297.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.852481889538468e-05,297.889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,7.277008990058675e-05,297.6372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,9.852481161942706e-05,298.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2841796875,0.0,0.0,0.0004673592629842,287.2486267089844,294.1499938964844,287.3619079589844,286.2718200683594,287.4366455078125,287.25946044921875,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968937374651,5.5008979593651475e-09,0.000996888265945,-0.0134638650342822,0.0,0.0,0.0,-0.0075398450717329,60.0,0.0830550491809845,-0.0,-6.775751160148502e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368160,297.8214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,9.36009964789264e-05,297.8359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838134765625,0.0,0.0,9.856636461336166e-05,297.8887634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,7.280077988980338e-05,297.6330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,9.856635733740404e-05,298.0208740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2838439941406,0.0,0.0,0.000467556354124,287.2484436035156,294.1499938964844,287.3739929199219,286.2884521484375,287.4360656738281,287.2710266113281,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973139967769,5.5500493090221426e-09,0.0009973085252568,-0.0135926296934485,0.0,0.0,0.0,-0.0075642112642526,60.0,0.0914537832140922,-0.0,-6.781466765914956e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368220,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.369801409775393e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.86685263342224e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,7.287623884622008e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.86685263342224e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004680409911088,287.2480773925781,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983476484194,5.670911740196516e-09,0.0009983419440686,-0.013909257017076,0.0,0.0,0.0,-0.0076241279020905,60.0,0.1080007776618003,-0.0,-6.795530538283856e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368280,297.820068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.369801409775393e-05,297.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.86685263342224e-05,297.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,7.287623884622008e-05,297.62481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,9.86685263342224e-05,298.0185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2831420898437,0.0,0.0,0.0004680409911088,287.2480773925781,294.1499938964844,287.39764404296875,286.3211669921875,287.43524169921875,287.2945861816406,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983476484194,5.670911740196516e-09,0.0009983419440686,-0.013909257017076,0.0,0.0,0.0,-0.0076241279020905,60.0,0.1080007776618003,-0.0,-6.795530538283856e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368340,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.381894051330164e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.879586286842824e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,7.297028787434101e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.879586286842824e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,0.0004686450120061,287.2477111816406,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996359003707,5.821557458318693e-09,0.0009996300796046,-0.0143039030954241,0.0,0.0,0.0,-0.0076988092623651,60.0,0.1240546777844429,-0.0,-6.81308094385713e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368400,297.81903076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.381894051330164e-05,297.8316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,9.879586286842824e-05,297.8841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2824401855469,0.0,0.0,7.297028787434101e-05,297.61676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,9.879586286842824e-05,298.01629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.282470703125,0.0,0.0,0.0004686450120061,287.2477111816406,294.1499938964844,287.4203796386719,286.3530578613281,287.4348449707031,287.3186340332031,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996359003707,5.821557458318693e-09,0.0009996300796046,-0.0143039030954241,0.0,0.0,0.0,-0.0076988092623651,60.0,0.1240546777844429,-0.0,-6.81308094385713e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368460,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.39635865506716e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.894818504108116e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,7.308278873097152e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.894818504108116e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0004693675728049,287.24737548828125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011770064011,6.0017661951405915e-09,0.0010011709528043,-0.0147759867832064,0.0,0.0,0.0,-0.007788146380335,60.0,0.1395352631807327,-0.0,-6.8341044823228e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368520,297.8182067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.39635865506716e-05,297.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.894818504108116e-05,297.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,7.308278873097152e-05,297.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,9.894818504108116e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2817687988281,0.0,0.0,0.0004693675728049,287.24737548828125,294.1499938964844,287.4419860839844,286.3838806152344,287.434814453125,287.34295654296875,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011770064011,6.0017661951405915e-09,0.0010011709528043,-0.0147759867832064,0.0,0.0,0.0,-0.007788146380335,60.0,0.1395352631807327,-0.0,-6.8341044823228e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368580,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.412834333488718e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.912168752634898e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.321094017243013e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.912168025039136e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,0.0004701905709225,287.2470092773437,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207028668825387e-09,0.0010029261466115,-0.015313689596951,0.0,0.0,0.0,-0.0078899031504988,60.0,0.154245913028717,-0.0,-6.85809098399659e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368640,297.817626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.412834333488718e-05,297.8272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.912168752634898e-05,297.8794250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,7.321094017243013e-05,297.6014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,9.912168025039136e-05,298.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2810974121094,0.0,0.0,0.0004701905709225,287.2470092773437,294.1499938964844,287.4623107910156,286.41339111328125,287.4351806640625,287.3673095703125,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029323166236,6.207028668825387e-09,0.0010029261466115,-0.015313689596951,0.0,0.0,0.0,-0.0078899031504988,60.0,0.154245913028717,-0.0,-6.85809098399659e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368700,297.8174133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.421654976904392e-05,297.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.921457240125164e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,7.327954517677426e-05,297.5978088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,9.921456512529404e-05,298.01080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.28076171875,0.0,0.0,0.0004706311738118,287.246826171875,294.1499938964844,287.47186279296875,286.4276123046875,287.4354858398437,287.37939453125,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038721375167,6.316919876070415e-09,0.001003865734674,-0.0156015548855066,0.0,0.0,0.0,-0.007944380864501,60.0,0.1612427681684494,-0.0,-6.87094967588564e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368760,297.8172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,9.430750651517884e-05,297.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,9.931034583132714e-05,297.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,7.335028203669935e-05,297.5943298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,9.931034583132714e-05,298.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2804260253906,0.0,0.0,0.0004710855137091,287.2466735839844,294.1499938964844,287.4810485839844,286.4414367675781,287.4358825683594,287.3913269042969,287.226806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010048411786556,6.4302345670341765e-09,0.0010048347758129,-0.0158983841538429,0.0,0.0,0.0,-0.0080005563795566,60.0,0.1679960787296295,-0.0,-6.884221903646903e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368820,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.449315984966232e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.950585081242024e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.349468069151044e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.950585081242024e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,0.0004720128781627,287.246337890625,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661530882468014e-09,0.0010068125557154,-0.0165042523294687,0.0,0.0,0.0,-0.0081152198836207,60.0,0.1807094812393188,-0.0,-6.911351846383695e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12368880,297.81695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.449315984966232e-05,297.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2797546386719,0.0,0.0,9.950585081242024e-05,297.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,7.349468069151044e-05,297.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,9.950585081242024e-05,298.0076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27978515625,0.0,0.0,0.0004720128781627,287.246337890625,294.1499938964844,287.4979858398437,286.4677734375,287.4368896484375,287.4146728515625,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068191913887,6.661530882468014e-09,0.0010068125557154,-0.0165042523294687,0.0,0.0,0.0,-0.0081152198836207,60.0,0.1807094812393188,-0.0,-6.911351846383695e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
