time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12368940,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.467562631471084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.969800157705322e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,7.36366055207327e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.969800157705322e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.000472924351925,287.2460021972656,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888860593079471e-09,0.0010087564587593,-0.0170997139066457,0.0,0.0,0.0,-0.0082279164344072,60.0,0.1922339498996734,-0.0,-6.938068253248275e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369000,297.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.467562631471084e-05,297.820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.969800157705322e-05,297.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,7.36366055207327e-05,297.5814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,9.969800157705322e-05,298.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27911376953125,0.0,0.0,0.000472924351925,287.2460021972656,294.1499938964844,287.5129699707031,286.4921569824219,287.4381408691406,287.4370422363281,287.2268371582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010087633272632,6.888860593079471e-09,0.0010087564587593,-0.0170997139066457,0.0,0.0,0.0,-0.0082279164344072,60.0,0.1922339498996734,-0.0,-6.938068253248275e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369060,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.484420297667384e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.987551311496644e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.376771100098267e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.987551311496644e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0004737664130516,287.24566650390625,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105594992637,7.098875265398874e-09,0.0010105523979291,-0.0176498033106327,0.0,0.0,0.0,-0.0083320308476686,60.0,0.2022919505834579,-0.0,-6.962796561538198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369120,297.8164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.484420297667384e-05,297.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.987551311496644e-05,297.8697204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,7.376771100098267e-05,297.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,9.987551311496644e-05,298.0037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2784729003906,0.0,0.0,0.0004737664130516,287.24566650390625,294.1499938964844,287.52569580078125,286.514404296875,287.4396057128906,287.4579162597656,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105594992637,7.098875265398874e-09,0.0010105523979291,-0.0176498033106327,0.0,0.0,0.0,-0.0083320308476686,60.0,0.2022919505834579,-0.0,-6.962796561538198e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369180,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.498644794803111e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0001000253032543,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.387834921246395e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0001000253032543,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004744769539684,287.245361328125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120751103386,7.276090840946381e-09,0.0010120678925886,-0.0181139726191759,0.0,0.0,0.0,-0.0084198843687772,60.0,0.2107089012861251,-0.0,-6.983696465567847e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369240,297.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,9.498644794803111e-05,297.8161926269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0001000253032543,297.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,7.387834921246395e-05,297.57080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0001000253032543,298.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004744769539684,287.245361328125,294.1499938964844,287.5360107421875,286.5342712402344,287.4412536621094,287.47686767578125,287.22686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120751103386,7.276090840946381e-09,0.0010120678925886,-0.0181139726191759,0.0,0.0,0.0,-0.0084198843687772,60.0,0.2107089012861251,-0.0,-6.983696465567847e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369300,297.8158874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,9.50456815189682e-05,297.8151550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0001000876800389,297.8662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,7.392442057607695e-05,297.56854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0001000876800389,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27752685546875,0.0,0.0,0.0004747728526126,287.24517822265625,294.1499938964844,287.5401611328125,286.54327392578125,287.442138671875,287.48541259765625,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127061977982,7.3498855890363765e-09,0.0010126988636329,-0.0183072537183761,0.0,0.0,0.0,-0.0084564676508307,60.0,0.2141972631216049,-0.0,-6.992408430051e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369360,297.8155822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,9.509424853604288e-05,297.81414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,0.000100138822745,297.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2771911621094,0.0,0.0,7.39621973480098e-05,297.5664367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.000100138822745,298.000244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2772216796875,0.0,0.0,0.0004750154330395,287.2450256347656,294.1499938964844,287.54364013671875,286.55157470703125,287.44305419921875,287.493408203125,287.2268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013223780319,7.410390079343187e-09,0.0010132164461538,-0.0184657257050275,0.0,0.0,0.0,-0.0084864636883139,60.0,0.2172641307115554,-0.0,-6.999555779430011e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369420,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,9.515476267552005e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001002025528578,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.400925824185833e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001002025455818,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0004753177345264,287.2447204589844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138686047866,7.485778219518124e-09,0.001013861154206,-0.0186631772667169,0.0,0.0,0.0,-0.0085238367319107,60.0,0.2219192236661911,-0.0,-7.008465985336444e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369480,297.81475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,9.515476267552005e-05,297.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001002025528578,297.863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,7.400925824185833e-05,297.5627136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0001002025455818,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2765808105469,0.0,0.0,0.0004753177345264,287.2447204589844,294.1499938964844,287.5483703613281,286.5660705566406,287.4449157714844,287.50750732421875,287.2269592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138686047866,7.485778219518124e-09,0.001013861154206,-0.0186631772667169,0.0,0.0,0.0,-0.0085238367319107,60.0,0.2219192236661911,-0.0,-7.008465985336444e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369540,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,9.516307909507304e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002113058348,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,7.401572656817734e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002113058348,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0004753592656925,287.2444152832031,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139573132619,7.496129938999731e-09,0.0010139498626813,-0.018690288066864,0.0,0.0,0.0,-0.0085289692506194,60.0,0.2242411226034164,-0.0,-7.009690250470157e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369600,297.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,9.516307909507304e-05,297.8103942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002113058348,297.86114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,7.401572656817734e-05,297.5597839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0001002113058348,297.9971618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2759704589844,0.0,0.0,0.0004753592656925,287.2444152832031,294.1499938964844,287.54998779296875,286.5775451660156,287.44677734375,287.5184631347656,287.2269897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010139573132619,7.496129938999731e-09,0.0010139498626813,-0.018690288066864,0.0,0.0,0.0,-0.0085289692506194,60.0,0.2242411226034164,-0.0,-7.009690250470157e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369660,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.512354154139756e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001001696728053,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,7.39849783712998e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001001696728053,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0004751617962028,287.2441101074219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.52667236328125,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135361226275,7.446864458415803e-09,0.0010135286720469,-0.0185612551867961,0.0,0.0,0.0,-0.0085045471787452,60.0,0.2248327732086181,-0.0,-7.003865931665132e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369720,297.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,9.512354154139756e-05,297.80877685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001001696728053,297.8594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,7.39849783712998e-05,297.5575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0001001696728053,297.99578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2753601074219,0.0,0.0,0.0004751617962028,287.2441101074219,294.1499938964844,287.54998779296875,286.5874328613281,287.4486389160156,287.52667236328125,287.22705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010135361226275,7.446864458415803e-09,0.0010135286720469,-0.0185612551867961,0.0,0.0,0.0,-0.0085045471787452,60.0,0.2248327732086181,-0.0,-7.003865931665132e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369780,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.50440953602083e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0001000860065687,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.392318366328254e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0001000860065687,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0004747649072669,287.2438049316406,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5328063964844,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347868535845236e-09,0.0010126823326572,-0.0183019693940877,0.0,0.0,0.0,-0.0084554711356759,60.0,0.224810391664505,-0.0,-6.992170398234522e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369840,297.8097839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,9.50440953602083e-05,297.80731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0001000860065687,297.8578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,7.392318366328254e-05,297.5559997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0001000860065687,297.9945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2747497558594,0.0,0.0,0.0004747649072669,287.2438049316406,294.1499938964844,287.54998779296875,286.5973205566406,287.450439453125,287.5328063964844,287.22711181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126896668225,7.347868535845236e-09,0.0010126823326572,-0.0183019693940877,0.0,0.0,0.0,-0.0084554711356759,60.0,0.224810391664505,-0.0,-6.992170398234522e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369900,297.8085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,9.499075531493872e-05,297.806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0001000298434519,297.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,7.388170342892408e-05,297.5555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2744445800781,0.0,0.0,0.0001000298434519,297.9939270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27447509765625,0.0,0.0,0.0004744984908029,287.24365234375,294.1499938964844,287.54998779296875,286.6022644042969,287.45135498046875,287.5351257324219,287.2271423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121213272213,7.281413694215644e-09,0.0010121141094714,-0.0181279126554727,0.0,0.0,0.0,-0.0084225265309214,60.0,0.2247005552053451,-0.0,-6.984324585346259e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12369960,297.8072204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.49314926401712e-05,297.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2741394042969,0.0,0.0,9.996743756346405e-05,297.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,7.383560296148062e-05,297.5552062988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,9.996743028750644e-05,297.99334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.274169921875,0.0,0.0,0.0004742024466395,287.2435302734375,294.1499938964844,287.54998779296875,286.6072082519531,287.4522399902344,287.5371398925781,287.2271728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010114898905158,7.2075696522233565e-09,0.0010114826727658,-0.0179344993084669,0.0,0.0,0.0,-0.008385919034481,60.0,0.2245676815509796,-0.0,-6.975611199777634e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370020,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.479378059040756e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.982242045225576e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.372850086539984e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.982242045225576e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004735145485028,287.24322509765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403137207031,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100225917994,7.035989568748846e-09,0.0010100156068801,-0.017485087737441,0.0,0.0,0.0,-0.0083008604124188,60.0,0.2242384403944015,-0.0,-6.955387021889693e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370080,297.80426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.479378059040756e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,9.982242045225576e-05,297.8553771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735595703125,0.0,0.0,7.372850086539984e-05,297.55499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,9.982242045225576e-05,297.9923400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004735145485028,287.24322509765625,294.1499938964844,287.54998779296875,286.6170959472656,287.4539794921875,287.5403137207031,287.22723388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100225917994,7.035989568748846e-09,0.0010100156068801,-0.017485087737441,0.0,0.0,0.0,-0.0083008604124188,60.0,0.2242384403944015,-0.0,-6.955387021889693e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370140,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.464049071539192e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.966099605662748e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.360926974797621e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.966099605662748e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0004727488267235,287.2429504394531,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.542724609375,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083892848342,6.8449943491089024e-09,0.0010083824163302,-0.0169848129153251,0.0,0.0,0.0,-0.0082061756402254,60.0,0.2238559424877166,-0.0,-6.932909002443921e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370200,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.464049071539192e-05,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2729797363281,0.0,0.0,9.966099605662748e-05,297.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,7.360926974797621e-05,297.5553283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,9.966099605662748e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.27301025390625,0.0,0.0,0.0004727488267235,287.2429504394531,294.1499938964844,287.54998779296875,286.626953125,287.4556884765625,287.542724609375,287.2273254394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010083892848342,6.8449943491089024e-09,0.0010083824163302,-0.0169848129153251,0.0,0.0,0.0,-0.0082061756402254,60.0,0.2238559424877166,-0.0,-6.932909002443921e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370260,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.447911725146696e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.949106606654824e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,7.348375947913155e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.949106606654824e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0004719427670352,287.24267578125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.6439365120629645e-09,0.0010066631948575,-0.0164581649005413,0.0,0.0,0.0,-0.0081065027043223,60.0,0.2234337776899337,-0.0,-6.909286298650842e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370320,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.447911725146696e-05,297.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.949106606654824e-05,297.853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,7.348375947913155e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,9.949106606654824e-05,297.9906005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2724304199219,0.0,0.0,0.0004719427670352,287.24267578125,294.1499938964844,287.54998779296875,286.6368408203125,287.4573669433594,287.54443359375,287.2273864746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066698305308,6.6439365120629645e-09,0.0010066631948575,-0.0164581649005413,0.0,0.0,0.0,-0.0081065027043223,60.0,0.2234337776899337,-0.0,-6.909286298650842e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370380,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.431796934222804e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,9.932136890711264e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,7.335842383326963e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.932136890711264e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0004711377841886,287.2424011230469,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443155342594764e-09,0.0010049463016912,-0.0159322284162044,0.0,0.0,0.0,-0.0080069666728377,60.0,0.222997784614563,-0.0,-6.885735359674072e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370440,297.7940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.431796934222804e-05,297.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718505859375,0.0,0.0,9.932136890711264e-05,297.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,7.335842383326963e-05,297.55780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,9.932136890711264e-05,297.9898986816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2718811035156,0.0,0.0,0.0004711377841886,287.2424011230469,294.1499938964844,287.54998779296875,286.6466979980469,287.4590148925781,287.54571533203125,287.2274780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049527045339,6.443155342594764e-09,0.0010049463016912,-0.0159322284162044,0.0,0.0,0.0,-0.0080069666728377,60.0,0.222997784614563,-0.0,-6.885735359674072e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370500,297.7922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.424040035810322e-05,297.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2715759277344,0.0,0.0,9.92396890069358e-05,297.8524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,7.329809159273282e-05,297.5587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,9.92396817309782e-05,297.9895935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2716064453125,0.0,0.0,0.0004707503248937,287.2422790527344,294.1499938964844,287.54998779296875,286.6516418457031,287.4598083496094,287.54620361328125,287.2275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010041261557489,6.3465090960335155e-09,0.0010041198693215,-0.0156790632754564,0.0,0.0,0.0,-0.0079590547829866,60.0,0.2227808982133865,-0.0,-6.874413571722472e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370560,297.79052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.416486864211038e-05,297.8016052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,9.916014096233994e-05,297.85211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.27130126953125,0.0,0.0,7.32393455109559e-05,297.5598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,9.916014096233994e-05,297.9892883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2713317871094,0.0,0.0,0.0004703729937318,287.2421569824219,294.1499938964844,287.54998779296875,286.6565856933594,287.46063232421875,287.5466613769531,287.2275695800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010033213766291,6.252396378414461e-09,0.0010033150902017,-0.0154325328767299,0.0,0.0,0.0,-0.0079123992472887,60.0,0.2225663661956787,-0.0,-6.863398027689982e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370620,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.40255558816716e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.901344310492276e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.313099195016548e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.901344310492276e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004696771211456,287.24188232421875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.0788249989229826e-09,0.0010018307948485,-0.0149778500199317,0.0,0.0,0.0,-0.0078263524919748,60.0,0.222154289484024,-0.0,-6.843104216613939e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370680,297.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.40255558816716e-05,297.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.901344310492276e-05,297.8515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,7.313099195016548e-05,297.5623474121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,9.901344310492276e-05,297.98883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2707824707031,0.0,0.0,0.0004696771211456,287.24188232421875,294.1499938964844,287.54998779296875,286.6664428710937,287.46221923828125,287.5473937988281,287.2276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018368484452,6.0788249989229826e-09,0.0010018307948485,-0.0149778500199317,0.0,0.0,0.0,-0.0078263524919748,60.0,0.222154289484024,-0.0,-6.843104216613939e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370740,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.390634659212084e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.888791100820526e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.303827442228794e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.888791100820526e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0004690816567745,287.2416381835937,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005665244534,5.93029580997495e-09,0.0010005607036873,-0.0145887602120637,0.0,0.0,0.0,-0.007752719335258,60.0,0.2217806279659271,-0.0,-6.825762710604978e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370800,297.7839050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.390634659212084e-05,297.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.888791100820526e-05,297.8509826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,7.303827442228794e-05,297.5653381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,9.888791100820526e-05,297.98846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2702331542969,0.0,0.0,0.0004690816567745,287.2416381835937,294.1499938964844,287.54998779296875,286.6763000488281,287.4637451171875,287.5479431152344,287.227783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005665244534,5.93029580997495e-09,0.0010005607036873,-0.0145887602120637,0.0,0.0,0.0,-0.007752719335258,60.0,0.2217806279659271,-0.0,-6.825762710604978e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370860,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.380789560964332e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.878423588816077e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,7.296170224435627e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.878423588816077e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0004685898602474,287.24139404296875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.54833984375,287.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995173895731,5.8076281561625365e-09,0.0009995116852223,-0.0142674129456281,0.0,0.0,0.0,-0.0076919072307646,60.0,0.2214474231004715,-0.0,-6.811456643163184e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370920,297.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.380789560964332e-05,297.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.878423588816077e-05,297.8504943847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,7.296170224435627e-05,297.5687866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,9.878423588816077e-05,297.9882202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26971435546875,0.0,0.0,0.0004685898602474,287.24139404296875,294.1499938964844,287.54998779296875,286.6861572265625,287.4652709960937,287.54833984375,287.2278747558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009995173895731,5.8076281561625365e-09,0.0009995116852223,-0.0142674129456281,0.0,0.0,0.0,-0.0076919072307646,60.0,0.2214474231004715,-0.0,-6.811456643163184e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12370980,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.373290959047154e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.870527719613165e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,7.290337816812098e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.870526992017405e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0004682152939494,287.2411499023437,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987183148041,5.7141997800158614e-09,0.0009987126104533,-0.0140226585790514,0.0,0.0,0.0,-0.0076455902308225,60.0,0.2211645245552063,-0.0,-6.800571128451338e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371040,297.7783508300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.373290959047154e-05,297.7995300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691650390625,0.0,0.0,9.870527719613165e-05,297.8500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,7.290337816812098e-05,297.5726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,9.870526992017405e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2691955566406,0.0,0.0,0.0004682152939494,287.2411499023437,294.1499938964844,287.54998779296875,286.6960144042969,287.4667663574219,287.5486755371094,287.2279968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009987183148041,5.7141997800158614e-09,0.0009987126104533,-0.0140226585790514,0.0,0.0,0.0,-0.0076455902308225,60.0,0.2211645245552063,-0.0,-6.800571128451338e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371100,297.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.370331099489704e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.867409971775488e-05,297.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,7.288034976227209e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,9.867409971775488e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2689208984375,0.0,0.0,0.0004680674173869,287.24102783203125,294.1499938964844,287.54998779296875,286.700927734375,287.4674987792969,287.548828125,287.2280578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984028292819,5.677312397978085e-09,0.0009983971249312,-0.0139260245487093,0.0,0.0,0.0,-0.0076273032464087,60.0,0.2210412621498108,-0.0,-6.796275897613668e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371160,297.7760925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.368063911097124e-05,297.799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.865022730082272e-05,297.8495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,7.286272011697292e-05,297.5768127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,9.865022002486512e-05,297.9880676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2686767578125,0.0,0.0,0.0004679541743826,287.24090576171875,294.1499938964844,287.54998779296875,286.7058410644531,287.4682312011719,287.5489501953125,287.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981612674891,5.6490629951611035e-09,0.0009981555631384,-0.0138520188629627,0.0,0.0,0.0,-0.0076132989488542,60.0,0.2209329158067703,-0.0,-6.792986795289836e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371220,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.365111327497289e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.861913713393732e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.283975719474256e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.861913713393732e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004678067052736,287.2406616210937,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612275533195543e-09,0.0009978408925235,-0.0137556456029415,0.0,0.0,0.0,-0.0075950613245368,60.0,0.2207514196634292,-0.0,-6.78870577530688e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
