time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12371280,297.7742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.365111327497289e-05,297.7986145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.861913713393732e-05,297.8490295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,7.283975719474256e-05,297.5813293457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,9.861913713393732e-05,297.9881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2681579589844,0.0,0.0,0.0004678067052736,287.2406616210937,294.1499938964844,287.54998779296875,286.7156982421875,287.4696960449219,287.5491638183594,287.22821044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978465968742,5.612275533195543e-09,0.0009978408925235,-0.0137556456029415,0.0,0.0,0.0,-0.0075950613245368,60.0,0.2207514196634292,-0.0,-6.78870577530688e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371340,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.36409123823978e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,9.860839054454118e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,7.28318264009431e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.860839054454118e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0004677557444665,287.2404479980469,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.5995590386714875e-09,0.0009977321606129,-0.0137223321944475,0.0,0.0,0.0,-0.0075887567363679,60.0,0.2206202000379562,-0.0,-6.787225714788292e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371400,297.7727966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.36409123823978e-05,297.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26763916015625,0.0,0.0,9.860839054454118e-05,297.8485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,7.28318264009431e-05,297.5861511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,9.860839054454118e-05,297.98834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2676696777344,0.0,0.0,0.0004677557444665,287.2404479980469,294.1499938964844,287.54998779296875,286.7255249023437,287.4710998535156,287.54931640625,287.22833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977377485483,5.5995590386714875e-09,0.0009977321606129,-0.0137223321944475,0.0,0.0,0.0,-0.0075887567363679,60.0,0.2206202000379562,-0.0,-6.787225714788292e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371460,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.36431169975549e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.86107115750201e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.283353625098243e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.86107115750201e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0004677667457144,287.2402038574219,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602296848650212e-09,0.0009977555600926,-0.0137295043095946,0.0,0.0,0.0,-0.0075901141390204,60.0,0.220525860786438,-0.0,-6.787544748476648e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371520,297.7718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.36431169975549e-05,297.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.86107115750201e-05,297.8481140136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,7.283353625098243e-05,297.5911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.86107115750201e-05,297.9886474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2671813964844,0.0,0.0,0.0004677667457144,287.2402038574219,294.1499938964844,287.54998779296875,286.7353820800781,287.4725036621094,287.5494689941406,287.2284545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997761148028,5.602296848650212e-09,0.0009977555600926,-0.0137295043095946,0.0,0.0,0.0,-0.0075901141390204,60.0,0.220525860786438,-0.0,-6.787544748476648e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371580,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.364887228002772e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.861677972367032e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,7.283801824087277e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.861677972367032e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,0.0004677955294027,287.239990234375,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.2204497456550598,-0.0,-6.78837892564843e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371640,297.7711486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.364887228002772e-05,297.79742431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.861677972367032e-05,297.84771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,7.283801824087277e-05,297.5963134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,9.861677972367032e-05,297.98907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26666259765625,0.0,0.0,0.0004677955294027,287.239990234375,294.1499938964844,287.54998779296875,286.7452087402344,287.4738464355469,287.549560546875,287.22857666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978224989026,5.609465336675612e-09,0.0009978167945519,-0.0137482844293117,0.0,0.0,0.0,-0.0075936680659651,60.0,0.2204497456550598,-0.0,-6.78837892564843e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371700,297.7709045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.365114965476096e-05,297.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.86191735137254e-05,297.8475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,7.283978629857302e-05,297.5989074707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.86191735137254e-05,297.98931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2664489746094,0.0,0.0,0.0004678068798966,287.2398681640625,294.1499938964844,287.54998779296875,286.7501220703125,287.4745483398437,287.54962158203125,287.2286376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978467132896,5.612298625834455e-09,0.0009978410089388,-0.0137557061389088,0.0,0.0,0.0,-0.0075950725004076,60.0,0.2204132080078125,-0.0,-6.78870790693509e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371760,297.7707214355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.365248843096197e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,9.862058504950257e-05,297.84735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26617431640625,0.0,0.0,7.284082676051185e-05,297.6014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,9.862058504950257e-05,297.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2662048339844,0.0,0.0,0.0004678135737776,287.2397766113281,294.1499938964844,287.54998779296875,286.7550354003906,287.4751892089844,287.5496520996094,287.22869873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978609159588,5.613960851746924e-09,0.0009978553280234,-0.0137600619345903,0.0,0.0,0.0,-0.0075958967208862,60.0,0.2203754782676696,-0.0,-6.78890188510195e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371820,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.365063306177036e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.861862781690434e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.283938612090424e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.861862781690434e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,0.0004678042896557,287.23956298828125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947479344904,60.0,0.2202919721603393,-0.0,-6.788631878862361e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371880,297.7704772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.365063306177036e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.861862781690434e-05,297.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,7.283938612090424e-05,297.6065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,9.861862781690434e-05,297.9901428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2657165527344,0.0,0.0,0.0004678042896557,287.23956298828125,294.1499938964844,287.54998779296875,286.7648620605469,287.4765319824219,287.5497131347656,287.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978411253541,5.611644038339136e-09,0.0009978355374187,-0.0137539925053715,0.0,0.0,0.0,-0.0075947479344904,60.0,0.2202919721603393,-0.0,-6.788631878862361e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12371940,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.364190918859094e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.860944555839524e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,7.28325976524502e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.860943828243762e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004677607212215,287.2393493652344,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.2201934456825256,-0.0,-6.787366402249972e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372000,297.7704162597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.364190918859094e-05,297.79669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.860944555839524e-05,297.84686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,7.28325976524502e-05,297.6116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652282714844,0.0,0.0,9.860943828243762e-05,297.9907531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2652587890625,0.0,0.0,0.0004677607212215,287.2393493652344,294.1499938964844,287.54998779296875,286.7746887207031,287.4778137207031,287.5497741699219,287.2289733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000997748109512,5.600768737679118e-09,0.0009977425215765,-0.0137255014851689,0.0,0.0,0.0,-0.0075893569737672,60.0,0.2201934456825256,-0.0,-6.787366402249972e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372060,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.362585115013644e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.859252895694226e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.282010483322665e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.859252895694226e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0004676805110648,287.2391357421875,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730698868632,0.0,0.0,0.0,-0.0075794351287186,60.0,0.2200766056776046,-0.0,-6.785037953704888e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372120,297.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.362585115013644e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.859252895694226e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,7.282010483322665e-05,297.616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,9.859252895694226e-05,297.99139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647705078125,0.0,0.0,0.0004676805110648,287.2391357421875,294.1499938964844,287.54998779296875,286.7845153808594,287.4790954589844,287.5498352050781,287.2290954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009975769789889,5.5807545251695956e-09,0.0009975713910534,-0.0136730698868632,0.0,0.0,0.0,-0.0075794351287186,60.0,0.2200766056776046,-0.0,-6.785037953704888e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372180,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.360330295749009e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.856878750724718e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,7.280256977537647e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.856878750724718e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.0004675678792409,287.23895263671875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552655224505543e-09,0.0009973311098292,-0.0135994562879204,0.0,0.0,0.0,-0.0075655048713088,60.0,0.2199436277151107,-0.0,-6.78176945712039e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372240,297.7708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.360330295749009e-05,297.79656982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.856878750724718e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,7.280256977537647e-05,297.62115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,9.856878750724718e-05,297.9920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2643127441406,0.0,0.0,0.0004675678792409,287.23895263671875,294.1499938964844,287.54998779296875,286.7943420410156,287.4803466796875,287.54986572265625,287.229248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973366977646,5.552655224505543e-09,0.0009973311098292,-0.0135994562879204,0.0,0.0,0.0,-0.0075655048713088,60.0,0.2199436277151107,-0.0,-6.78176945712039e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372300,297.7711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.358992974739522e-05,297.7966003417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640686035156,0.0,0.0,9.855470852926372e-05,297.8467102050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,7.27921724319458e-05,297.6233825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,9.855470125330612e-05,297.9924621582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2640991210937,0.0,0.0,0.0004675010568462,287.23883056640625,294.1499938964844,287.54998779296875,286.7992553710937,287.48095703125,287.54986572265625,287.22930908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971942054107,5.5359921091735495e-09,0.0009971886174753,-0.013555803336203,0.0,0.0,0.0,-0.0075572445057332,60.0,0.219870388507843,-0.0,-6.779831807079972e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372360,297.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,9.357520320918412e-05,297.796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,9.85391961876303e-05,297.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,7.278071279870346e-05,297.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,9.85391961876303e-05,297.9928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.26385498046875,0.0,0.0,0.0004674274823628,287.2387390136719,294.1499938964844,287.54998779296875,286.8041687011719,287.4815673828125,287.5498962402344,287.2293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970372775569,5.5176383462196554e-09,0.0009970316896215,-0.0135077210143208,0.0,0.0,0.0,-0.0075481459498405,60.0,0.2197936028242111,-0.0,-6.777697336701749e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372420,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.354259236715734e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,9.850485366769136e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,7.275534881046042e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.850485366769136e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0004672646173276,287.2385559082031,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005515786004e-09,0.0009966843063011,-0.0134012727066874,0.0,0.0,0.0,-0.0075280023738741,60.0,0.2196309715509414,-0.0,-6.772973648594417e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372480,297.7721252441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.354259236715734e-05,297.7967529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2633972167969,0.0,0.0,9.850485366769136e-05,297.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,7.275534881046042e-05,297.62969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,9.850485366769136e-05,297.9935607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.263427734375,0.0,0.0,0.0004672646173276,287.2385559082031,294.1499938964844,287.54998779296875,286.81396484375,287.4827575683594,287.5498962402344,287.2295227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966897778213,5.477005515786004e-09,0.0009966843063011,-0.0134012727066874,0.0,0.0,0.0,-0.0075280023738741,60.0,0.2196309715509414,-0.0,-6.772973648594417e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372540,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.350695472676308e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.84673242783174e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,7.272762741195038e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.84673242783174e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004670865891966,287.2383728027344,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432597482979418e-09,0.0009963045595213,-0.0132849337533116,0.0,0.0,0.0,-0.0075059873051941,60.0,0.2194588929414749,-0.0,-6.76781297670459e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372600,297.7729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.350695472676308e-05,297.7969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.84673242783174e-05,297.84698486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,7.272762741195038e-05,297.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,9.84673242783174e-05,297.9942932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2629699707031,0.0,0.0,0.0004670865891966,287.2383728027344,294.1499938964844,287.54998779296875,286.82379150390625,287.48394775390625,287.5499267578125,287.22967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963100310415,5.432597482979418e-09,0.0009963045595213,-0.0132849337533116,0.0,0.0,0.0,-0.0075059873051941,60.0,0.2194588929414749,-0.0,-6.76781297670459e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372660,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.346970909973606e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.842810686677694e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.269866182468832e-05,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.842810686677694e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0004669005284085,287.2381591796875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.2192797809839248,-0.0,-6.762422088968378e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372720,297.7739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.346970909973606e-05,297.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.842810686677694e-05,297.8471984863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,7.269866182468832e-05,297.6369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,9.842810686677694e-05,297.9949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2625427246094,0.0,0.0,0.0004669005284085,287.2381591796875,294.1499938964844,287.54998779296875,286.8335876464844,287.485107421875,287.5499267578125,287.22979736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995913054794,5.386190604639296e-09,0.0009959076996892,-0.0131633561104536,0.0,0.0,0.0,-0.0074829813092947,60.0,0.2192797809839248,-0.0,-6.762422088968378e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372780,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.343208512291312e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.838848927756771e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,7.266939792316407e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.83884820016101e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0004667126049753,287.2380065917969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.2190969437360763,-0.0,-6.75697862106972e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372840,297.7750549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.343208512291312e-05,297.7973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.838848927756771e-05,297.84747314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,7.266939792316407e-05,297.6399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,9.83884820016101e-05,297.9957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621154785156,0.0,0.0,0.0004667126049753,287.2380065917969,294.1499938964844,287.54998779296875,286.8433837890625,287.4862365722656,287.5499572753906,287.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955121204257,5.339309439023054e-09,0.0009955068817362,-0.0130405370146036,0.0,0.0,0.0,-0.0074597401544451,60.0,0.2190969437360763,-0.0,-6.75697862106972e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372900,297.7756652832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.341337863588706e-05,297.79754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.836879326030612e-05,297.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,7.265485328389332e-05,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,9.83687859843485e-05,297.9960632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26190185546875,0.0,0.0,0.0004666191816795,287.2379150390625,294.1499938964844,287.54998779296875,286.8482971191406,287.48681640625,287.5499572753906,287.2300109863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953128173947,5.316004969557753e-09,0.0009953075787052,-0.0129794841632246,0.0,0.0,0.0,-0.007448187097907,60.0,0.2190050631761551,-0.0,-6.754273584874684e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12372960,297.7762756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.339515963802114e-05,297.7976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.83495992841199e-05,297.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,7.264067971846089e-05,297.6424255371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,9.83495992841199e-05,297.99639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2616882324219,0.0,0.0,0.0004665281448978,287.2378234863281,294.1499938964844,287.54998779296875,286.8531799316406,287.48736572265625,287.5499572753906,287.2301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951186366379,5.293298688258119e-09,0.0009951133979484,-0.0129199977964162,0.0,0.0,0.0,-0.0074369306676089,60.0,0.2189134508371353,-0.0,-6.751638181867747e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373020,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.336044604424389e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.831304487306625e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,7.261367863975465e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.831304487306625e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,0.000466354744276,287.2376403808594,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.218732550740242,-0.0,-6.746619618525075e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373080,297.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.336044604424389e-05,297.7980041503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.831304487306625e-05,297.8480834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,7.261367863975465e-05,297.6444702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2612609863281,0.0,0.0,9.831304487306625e-05,297.9970397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.26129150390625,0.0,0.0,0.000466354744276,287.2376403808594,294.1499938964844,287.54998779296875,286.86297607421875,287.48846435546875,287.5499572753906,287.230224609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947487851604,5.250043955129513e-09,0.0009947435464709,-0.0128066781908273,0.0,0.0,0.0,-0.0074154874309897,60.0,0.218732550740242,-0.0,-6.746619618525075e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373140,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.332894114777446e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.827987378230318e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.25891804904677e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.827987378230318e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0004661973798647,287.2374572753906,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210790465781656e-09,0.0009944078046828,-0.0127038396894931,0.0,0.0,0.0,-0.0073960279114544,60.0,0.2185563743114471,-0.0,-6.742066460674323e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373200,297.7789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.332894114777446e-05,297.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.827987378230318e-05,297.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,7.25891804904677e-05,297.6459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,9.827987378230318e-05,297.99761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2608642578125,0.0,0.0,0.0004661973798647,287.2374572753906,294.1499938964844,287.54998779296875,286.8727722167969,287.48956298828125,287.54998779296875,287.2303771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944130433723,5.210790465781656e-09,0.0009944078046828,-0.0127038396894931,0.0,0.0,0.0,-0.0073960279114544,60.0,0.2185563743114471,-0.0,-6.742066460674323e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373260,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.330012835562228e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.824953303905204e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,7.256677054101601e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.824953303905204e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004660534614231,287.2373046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782303370535,60.0,0.2183870822191238,-0.0,-6.73790410132824e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373320,297.7803649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.330012835562228e-05,297.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26043701171875,0.0,0.0,9.824953303905204e-05,297.8487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,7.256677054101601e-05,297.6469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,9.824953303905204e-05,297.9981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2604675292969,0.0,0.0,0.0004660534614231,287.2373046875,294.1499938964844,287.54998779296875,286.8822326660156,287.4906005859375,287.54998779296875,287.23052978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941060561686,5.174889849968167e-09,0.0009941008174791,-0.0126097863540053,0.0,0.0,0.0,-0.0073782303370535,60.0,0.2183870822191238,-0.0,-6.73790410132824e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373380,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.327297448180616e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.82209385256283e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,7.254564843606204e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.82209385256283e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,0.0004659178375732,287.2371520996094,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211430713534,0.0,0.0,0.0,-0.0073614567518234,60.0,0.2182224839925766,-0.0,-6.733981905426846e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373440,297.78179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.327297448180616e-05,297.7991027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,9.82209385256283e-05,297.84912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2600402832031,0.0,0.0,7.254564843606204e-05,297.6475524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,9.82209385256283e-05,297.9986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26007080078125,0.0,0.0,0.0004659178375732,287.2371520996094,294.1499938964844,287.54998779296875,286.8910522460937,287.4916687011719,287.54998779296875,287.2306823730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938166476786,5.141054693069691e-09,0.0009938115254044,-0.0125211430713534,0.0,0.0,0.0,-0.0073614567518234,60.0,0.2182224839925766,-0.0,-6.733981905426846e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373500,297.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.325997962150724e-05,297.7992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.820725244935602e-05,297.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,7.253554213093594e-05,297.64776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,9.820725244935602e-05,297.9988708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2598571777344,0.0,0.0,0.0004658529069274,287.237060546875,294.1499938964844,287.54998779296875,286.89520263671875,287.4921569824219,287.54998779296875,287.2307434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009936781134456,5.124862312300138e-09,0.0009936729911714,-0.0124787213280797,0.0,0.0,0.0,-0.0073534292168915,60.0,0.2181414067745208,-0.0,-6.732105362061702e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
