time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12373560,297.783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,9.324739221483468e-05,297.7994689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596435546875,0.0,0.0,9.819399565458298e-05,297.8494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,7.252574869198725e-05,297.6479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,9.819399565458298e-05,297.99908447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2596740722656,0.0,0.0,0.0004657900135498,287.2369689941406,294.1499938964844,287.54998779296875,286.8992004394531,287.49267578125,287.54998779296875,287.2308349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935440029948,5.109172196426925e-09,0.0009935388807207,-0.0124376155436038,0.0,0.0,0.0,-0.0073456512764096,60.0,0.2180611044168472,-0.0,-6.730287793743629e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373620,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.322340338258071e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.816874080570416e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,7.250709313666448e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.816873352974652e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0004656702221836,287.23681640625,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.2179028242826461,-0.0,-6.72682531899227e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373680,297.7846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.322340338258071e-05,297.79986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.816874080570416e-05,297.849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,7.250709313666448e-05,297.648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,9.816873352974652e-05,297.9994506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.25927734375,0.0,0.0,0.0004656702221836,287.23681640625,294.1499938964844,287.54998779296875,286.9066772460937,287.4936828613281,287.54998779296875,287.23095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932883549481,5.079284548514806e-09,0.000993283232674,-0.0123593136668205,0.0,0.0,0.0,-0.0073308343999087,60.0,0.2179028242826461,-0.0,-6.72682531899227e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373740,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.320090612163769e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.814504301175476e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.248959445860237e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.814504301175476e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0004655578231904,287.2366638183594,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.2177475988864898,-0.0,-6.72357742814711e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373800,297.7860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.320090612163769e-05,297.8002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.814504301175476e-05,297.8502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,7.248959445860237e-05,297.6484069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,9.814504301175476e-05,297.99981689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2588806152344,0.0,0.0,0.0004655578231904,287.2366638183594,294.1499938964844,287.54998779296875,286.9135437011719,287.4946594238281,287.54998779296875,287.2311096191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930485393851,5.051246532161713e-09,0.0009930435335263,-0.0122858574613928,0.0,0.0,0.0,-0.0073169348761439,60.0,0.2177475988864898,-0.0,-6.72357742814711e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373860,297.78680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.318981756223366e-05,297.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.8133365099784e-05,297.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,7.248096517287195e-05,297.64849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.8133365099784e-05,297.9999694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,0.0004655024094972,287.2366027832031,294.1499938964844,287.54998779296875,286.9168395996094,287.49517822265625,287.54998779296875,287.231201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929303778335,5.037426475951179e-09,0.0009929253719747,-0.0122496504336595,0.0,0.0,0.0,-0.0073100836016237,60.0,0.2176681756973266,-0.0,-6.721977285906179e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373920,297.7875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.31799877434969e-05,297.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.812301868805662e-05,297.85064697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,7.247332541737705e-05,297.6485900878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,9.8123011412099e-05,298.0001525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2585144042969,0.0,0.0,0.0004654533113352,287.23651123046875,294.1499938964844,287.54998779296875,286.91973876953125,287.4956359863281,287.54998779296875,287.23126220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928256040439,5.025181160078773e-09,0.000992820598185,-0.0122175691649317,0.0,0.0,0.0,-0.0073040132410824,60.0,0.2175956070423126,-0.0,-6.720559753148336e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12373980,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.316056093666704e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.810255869524552e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.245822052937001e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.810255869524552e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0004653563082683,287.23638916015625,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.2174466997385025,-0.0,-6.717757372598498e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374040,297.7890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.316056093666704e-05,297.8011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.810255869524552e-05,297.85107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,7.245822052937001e-05,297.64874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,9.810255869524552e-05,298.0004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2581481933594,0.0,0.0,0.0004653563082683,287.23638916015625,294.1499938964844,287.54998779296875,286.9252624511719,287.49658203125,287.54998779296875,287.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926186176016,5.0009760776958956e-09,0.0009926136117428,-0.0121541544795036,0.0,0.0,0.0,-0.0072920136153697,60.0,0.2174466997385025,-0.0,-6.717757372598498e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374100,297.789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,9.315140050603075e-05,297.8014221191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.809291805140674e-05,297.8512878417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,7.245109009090811e-05,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,9.809291077544911e-05,298.0006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579650878906,0.0,0.0,0.000465310527943,287.2362976074219,294.1499938964844,287.54998779296875,286.92779541015625,287.4970703125,287.54998779296875,287.23150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.9895616527351194e-09,0.0009925160557031,-0.0121242497116327,0.0,0.0,0.0,-0.0072863548994064,60.0,0.2173734307289123,-0.0,-6.716435763109986e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374160,297.79058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,9.31426475290209e-05,297.8016662597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577514648437,0.0,0.0,9.808369213715196e-05,297.8515014648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,7.244427979458123e-05,297.64892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,9.808369213715196e-05,298.00079345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2577819824219,0.0,0.0,0.0004652667848858,287.2362365722656,294.1499938964844,287.54998779296875,286.9301452636719,287.4975280761719,287.54998779296875,287.2315673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009924276964738,4.978648604492264e-09,0.000992422690615,-0.0120956590399146,0.0,0.0,0.0,-0.0072809448465704,60.0,0.2173009514808654,-0.0,-6.715173128668539e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374220,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.312631300417706e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.806649177335204e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.243157597258687e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.806649177335204e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,0.0004651852068491,287.236083984375,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.2171584218740463,-0.0,-6.712817679499494e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374280,297.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.312631300417706e-05,297.8022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.806649177335204e-05,297.8520202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,7.243157597258687e-05,297.64910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,9.806649177335204e-05,298.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2574157714844,0.0,0.0,0.0004651852068491,287.236083984375,294.1499938964844,287.54998779296875,286.93438720703125,287.4984436035156,287.54998779296875,287.2317199707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922536555677,4.9582959960048364e-09,0.0009922486497089,-0.0120423361659049,0.0,0.0,0.0,-0.0072708548977971,60.0,0.2171584218740463,-0.0,-6.712817679499494e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374340,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.311142639489844e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.805081936065108e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,7.24199999240227e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.805081936065108e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004651108756661,287.2359619140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.2170188874006271,-0.0,-6.710671129894763e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374400,297.7939147949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.311142639489844e-05,297.80279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.805081936065108e-05,297.8525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,7.24199999240227e-05,297.6493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,9.805081936065108e-05,298.0014343261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2570495605469,0.0,0.0,0.0004651108756661,287.2359619140625,294.1499938964844,287.54998779296875,286.9379577636719,287.4993591308594,287.54998779296875,287.2318725585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009920949814841,4.939747277887818e-09,0.0009920900920405,-0.0119937406852841,0.0,0.0,0.0,-0.0072616594843566,60.0,0.2170188874006271,-0.0,-6.710671129894763e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374460,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,9.309802408097312e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.803670400287956e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,7.240957347676158e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,9.803670400287956e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,0.0004650439077522,287.23583984375,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.2168825715780258,-0.0,-6.708738453653498e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374520,297.7956848144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,9.309802408097312e-05,297.8034362792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,9.803670400287956e-05,297.8531188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2566833496094,0.0,0.0,7.240957347676158e-05,297.64959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,9.803670400287956e-05,298.0018005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567138671875,0.0,0.0,0.0004650439077522,287.23583984375,294.1499938964844,287.54998779296875,286.9408874511719,287.500244140625,287.54998779296875,287.2320251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919521398842,4.923039753634839e-09,0.0009919471340253,-0.0119499694555997,0.0,0.0,0.0,-0.0072533767670392,60.0,0.2168825715780258,-0.0,-6.708738453653498e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374580,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.308609878644349e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.80241529759951e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,7.240030390676111e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.802414570003748e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,0.0004649843613151,287.2356872558594,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.2167494297027588,-0.0,-6.707020361318429e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374640,297.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.308609878644349e-05,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.80241529759951e-05,297.853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,7.240030390676111e-05,297.6499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,9.802414570003748e-05,298.0021667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.25634765625,0.0,0.0,0.0004649843613151,287.2356872558594,294.1499938964844,287.54998779296875,286.94317626953125,287.5010986328125,287.54998779296875,287.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918250143527,4.908183637297725e-09,0.0009918201249092,-0.0119110466912388,0.0,0.0,0.0,-0.0072460118681192,60.0,0.2167494297027588,-0.0,-6.707020361318429e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374700,297.7985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.30806272663176e-05,297.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,9.801839041756466e-05,297.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25616455078125,0.0,0.0,7.239604747155681e-05,297.6501159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,9.801838314160705e-05,298.0023498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561950683594,0.0,0.0,0.0004649570037145,287.2356262207031,294.1499938964844,287.54998779296875,286.9440612792969,287.50152587890625,287.54998779296875,287.23223876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917666902765,4.901363315212848e-09,0.000991761800833,-0.0118931792676448,0.0,0.0,0.0,-0.0072426311671733,60.0,0.2166840583086013,-0.0,-6.706231658881735e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374760,297.799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.307557775173336e-05,297.80487060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.801307169254868e-05,297.8544616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,7.239211845444515e-05,297.6502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,9.801307169254868e-05,298.0025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2560119628906,0.0,0.0,0.0004649317997973,287.2355651855469,294.1499938964844,287.54998779296875,286.9447937011719,287.501953125,287.54998779296875,287.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917129063978,4.8950701270200625e-09,0.0009917080169543,-0.0118766911327838,0.0,0.0,0.0,-0.0072395112365484,60.0,0.2166194319725036,-0.0,-6.70550335257758e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374820,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.306662832386792e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.800364205148072e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,7.238515536300838e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.800364205148072e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,0.0004648870672099,287.2354431152344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.2164925932884216,-0.0,-6.70421300696944e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374880,297.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.306662832386792e-05,297.80572509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.800364205148072e-05,297.855224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,7.238515536300838e-05,297.6507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,9.800364205148072e-05,298.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25567626953125,0.0,0.0,0.0004648870672099,287.2354431152344,294.1499938964844,287.54998779296875,286.9457702636719,287.5028076171875,287.54998779296875,287.23248291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916174458339,4.883908832908901e-09,0.0009916125563904,-0.0118474494665861,0.0,0.0,0.0,-0.0072339782491326,60.0,0.2164925932884216,-0.0,-6.70421300696944e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12374940,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.305905405199157e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.799566760193557e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.23792691132985e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.799566760193557e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004648492613341,287.2353210449219,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.2163687050342559,-0.0,-6.703121613327312e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375000,297.80389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.305905405199157e-05,297.8066101074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.799566760193557e-05,297.8560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,7.23792691132985e-05,297.6512145996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,9.799566760193557e-05,298.0034484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2553405761719,0.0,0.0,0.0004648492613341,287.2353210449219,294.1499938964844,287.54998779296875,286.94610595703125,287.5036315917969,287.54998779296875,287.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915367700159,4.874475934002476e-09,0.0009915318805724,-0.0118227349594235,0.0,0.0,0.0,-0.0072293016128242,60.0,0.2163687050342559,-0.0,-6.703121613327312e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375060,297.8052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,9.305515413871036e-05,297.80718994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,9.799156396184117e-05,297.8565979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.255126953125,0.0,0.0,7.237623503897339e-05,297.65155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,9.799155668588357e-05,298.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2551574707031,0.0,0.0,0.0004648297617677,287.2352600097656,294.1499938964844,287.54998779296875,286.94598388671875,287.5041198730469,287.54998779296875,287.23272705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991495209746,4.869612268976198e-09,0.0009914903203025,-0.0118099935352802,0.0,0.0,0.0,-0.0072268904186785,60.0,0.2162959426641464,-0.0,-6.702559574023327e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375120,297.8062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,9.305290586780755e-05,297.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,9.798919199965894e-05,297.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,7.237448153318837e-05,297.6517944335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,9.798919199965894e-05,298.00396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2550048828125,0.0,0.0,0.0004648185276892,287.2352294921875,294.1499938964844,287.54998779296875,286.9457702636719,287.50445556640625,287.54998779296875,287.2327880859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914711117744,4.866806513348365e-09,0.0009914663387462,-0.0118026426061987,0.0,0.0,0.0,-0.0072254994884133,60.0,0.2162479609251022,-0.0,-6.702234855993083e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375180,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.304818377131596e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.798421524465084e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,7.237080717459321e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.798421524465084e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0004647949244827,287.235107421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.2161303460597992,-0.0,-6.701554156052225e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375240,297.8087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.304818377131596e-05,297.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.798421524465084e-05,297.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,7.237080717459321e-05,297.65240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,9.798421524465084e-05,298.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25469970703125,0.0,0.0,0.0004647949244827,287.235107421875,294.1499938964844,287.54998779296875,286.9447937011719,287.5052490234375,287.54998779296875,287.2329406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914208203554,4.860919222693383e-09,0.0009914159309118,-0.011787218041718,0.0,0.0,0.0,-0.0072225807234644,60.0,0.2161303460597992,-0.0,-6.701554156052225e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375300,297.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,9.304629202233627e-05,297.8091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.798222890822216e-05,297.85845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,7.236933743115515e-05,297.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.798222163226455e-05,298.0047912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545471191406,0.0,0.0,0.0004647854657378,287.23504638671875,294.1499938964844,287.54998779296875,286.9440612792969,287.5056457519531,287.54998779296875,287.2330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914006805047,4.8585593326322404e-09,0.0009913957910612,-0.0117810349911451,0.0,0.0,0.0,-0.0072214109823107,60.0,0.2160727083683014,-0.0,-6.701281307641693e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375360,297.8113708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.304480045102535e-05,297.80975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.79806573013775e-05,297.8590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,7.236818055389449e-05,297.6531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,9.79806573013775e-05,298.0050964355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2543640136719,0.0,0.0,0.000464778044261,287.2349853515625,294.1499938964844,287.54998779296875,286.94317626953125,287.5060119628906,287.54998779296875,287.23309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913847316056,4.856699931110597e-09,0.0009913798421621,-0.0117761641740798,0.0,0.0,0.0,-0.0072204894386231,60.0,0.2160158157348632,-0.0,-6.701066723735495e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375420,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.304287959821522e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.797863458516076e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,7.236668898258358e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.797863458516076e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,0.0004647684691008,287.2348937988281,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.2159042656421661,-0.0,-6.700790322611283e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375480,297.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.304287959821522e-05,297.8109741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.797863458516076e-05,297.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,7.236668898258358e-05,297.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,9.797863458516076e-05,298.0057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2540588378906,0.0,0.0,0.0004647684691008,287.2348937988281,294.1499938964844,287.54998779296875,286.9408874511719,287.5067749023437,287.54998779296875,287.2332458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000991364242509,4.854308510715555e-09,0.0009913593530654,-0.0117698982357978,0.0,0.0,0.0,-0.0072193033993244,60.0,0.2159042656421661,-0.0,-6.700790322611283e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375540,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.30423047975637e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.797803068067878e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.23662378732115e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.797803068067878e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0004647655878216,287.2347717285156,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.2157956063747406,-0.0,-6.700707189111199e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375600,297.8169250488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.30423047975637e-05,297.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.797803068067878e-05,297.861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,7.23662378732115e-05,297.6546630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,9.797803068067878e-05,298.00640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2537536621094,0.0,0.0,0.0004647655878216,287.2347717285156,294.1499938964844,287.54998779296875,286.9379577636719,287.5075378417969,287.54998779296875,287.2333984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913580724969,4.853588198017178e-09,0.0009913531830534,-0.0117680113762617,0.0,0.0,0.0,-0.0072189467027783,60.0,0.2157956063747406,-0.0,-6.700707189111199e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375660,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.304306149715558e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.797882376005872e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,7.236682722577825e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.797882376005872e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0004647693713195,287.23468017578125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.215689942240715,-0.0,-6.700815191607036e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375720,297.81988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.304306149715558e-05,297.8135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.797882376005872e-05,297.86260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,7.236682722577825e-05,297.6554870605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,9.797882376005872e-05,298.00714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2534484863281,0.0,0.0,0.0004647693713195,287.23468017578125,294.1499938964844,287.54998779296875,286.93438720703125,287.50830078125,287.54998779296875,287.2335510253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913661051541,4.854524338071542e-09,0.0009913612157106,-0.0117704635486006,0.0,0.0,0.0,-0.0072194105014204,60.0,0.215689942240715,-0.0,-6.700815191607036e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375780,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.304517152486368e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.798105020308868e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,7.236846431624144e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.798104292713106e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0004647798778023,287.2345886230469,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.2155872285366058,-0.0,-6.701118593355204e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375840,297.8229064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.304517152486368e-05,297.8150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.798105020308868e-05,297.86395263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,7.236846431624144e-05,297.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,9.798104292713106e-05,298.0079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2531433105469,0.0,0.0,0.0004647798778023,287.2345886230469,294.1499938964844,287.54998779296875,286.9301452636719,287.5090026855469,287.54998779296875,287.23370361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913885733112,4.857147573034126e-09,0.0009913836838677,-0.0117773367092013,0.0,0.0,0.0,-0.0072207110933959,60.0,0.2155872285366058,-0.0,-6.701118593355204e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
