time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12375900,297.8244934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.30466703721322e-05,297.8157653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.798262180993332e-05,297.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,7.236963574541733e-05,297.6568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,9.798262180993332e-05,298.00830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.25299072265625,0.0,0.0,0.0004647873574867,287.2345275878906,294.1499938964844,287.54998779296875,286.92779541015625,287.5093688964844,287.54998779296875,287.2337951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914045222103,4.859011415447867e-09,0.0009913996327668,-0.01178221963346,0.0,0.0,0.0,-0.0072216349653899,60.0,0.2155369967222213,-0.0,-6.70133388780414e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12375960,297.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,9.304854029323906e-05,297.8165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,9.798459359444678e-05,297.8653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528381347656,0.0,0.0,7.237108366098255e-05,297.6573181152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,9.798459359444678e-05,298.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2528686523437,0.0,0.0,0.0004647966998163,287.2344970703125,294.1499938964844,287.54998779296875,286.9252624511719,287.5097351074219,287.54998779296875,287.2338562011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914244292303,4.861338886996691e-09,0.0009914195397868,-0.0117883179336786,0.0,0.0,0.0,-0.0072227888740599,60.0,0.2154874503612518,-0.0,-6.701603183500994e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376020,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.305326966568828e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.798957034945488e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,7.237476529553533e-05,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.798957034945488e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004648203321266,287.2344055175781,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.2153904736042022,-0.0,-6.702283883441852e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376080,297.8293151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.305326966568828e-05,297.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.798957034945488e-05,297.8668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,7.237476529553533e-05,297.6582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,9.798957034945488e-05,298.0095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2525634765625,0.0,0.0,0.0004648203321266,287.2344055175781,294.1499938964844,287.54998779296875,286.91973876953125,287.51043701171875,287.54998779296875,287.2340087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914747206494,4.8672261776516734e-09,0.0009914698312059,-0.0118037415668368,0.0,0.0,0.0,-0.0072257071733474,60.0,0.2153904736042022,-0.0,-6.702283883441852e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376140,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.305925777880476e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.799587860470638e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.23794219084084e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.799587860470638e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0004648502508644,287.2343139648437,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.2152962237596511,-0.0,-6.703146482323066e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376200,297.8326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.305925777880476e-05,297.8197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25225830078125,0.0,0.0,9.799587860470638e-05,297.86834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,7.23794219084084e-05,297.6593017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,9.799587860470638e-05,298.01043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2522888183594,0.0,0.0,0.0004648502508644,287.2343139648437,294.1499938964844,287.54998779296875,286.9135437011719,287.5111389160156,287.54998779296875,287.2341613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915385162457,4.874686876377154e-09,0.0009915336268022,-0.0118232881650328,0.0,0.0,0.0,-0.0072294059209525,60.0,0.2152962237596511,-0.0,-6.703146482323066e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376260,297.8349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.306399442721158e-05,297.82086181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.80008699116297e-05,297.8694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,7.238310354296118e-05,297.6600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,9.80008699116297e-05,298.01104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2520751953125,0.0,0.0,0.0004648739122785,287.2342529296875,294.1499938964844,287.54998779296875,286.9089660644531,287.5115966796875,287.54998779296875,287.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915889240801,4.8805834929055444e-09,0.0009915840346366,-0.0118387369439005,0.0,0.0,0.0,-0.0072323293425142,60.0,0.2152337729930877,-0.0,-6.703827892806657e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376320,297.8360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.30664609768428e-05,297.8214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.800346742849796e-05,297.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,7.238502439577132e-05,297.66033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,9.800346742849796e-05,298.0113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2519836425781,0.0,0.0,0.0004648862523026,287.2342224121094,294.1499938964844,287.54998779296875,286.9066772460937,287.5118103027344,287.54998779296875,287.2343139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916152339428,4.883657478416126e-09,0.0009916103444993,-0.0118467910215258,0.0,0.0,0.0,-0.0072338529862463,60.0,0.2152047604322433,-0.0,-6.704183874717273e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376380,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.307493746746331e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.801238775253296e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.239161641336977e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.801238775253296e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,0.0004649285692721,287.234130859375,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.2151160538196563,-0.0,-6.705403876594573e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376440,297.83953857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.307493746746331e-05,297.8231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.801238775253296e-05,297.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,7.239161641336977e-05,297.661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,9.801238775253296e-05,298.0122985839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.251708984375,0.0,0.0,0.0004649285692721,287.234130859375,294.1499938964844,287.54998779296875,286.8992004394531,287.5124816894531,287.54998779296875,287.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917054558172,4.8942108143990035e-09,0.0009917005663737,-0.0118744391947984,0.0,0.0,0.0,-0.0072390846908092,60.0,0.2151160538196563,-0.0,-6.705403876594573e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376500,297.84130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.307955770054832e-05,297.8240661621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.801726264413446e-05,297.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,7.23952180123888e-05,297.66192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,9.801726264413446e-05,298.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2515869140625,0.0,0.0,0.0004649516777135,287.2341003417969,294.1499938964844,287.54998779296875,286.89520263671875,287.5128173828125,287.54998779296875,287.23455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917546994984,4.8999719837183875e-09,0.0009917498100548,-0.0118895331397652,0.0,0.0,0.0,-0.0072419405914843,60.0,0.2150727063417434,-0.0,-6.706070365680716e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376560,297.8431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.308454173151404e-05,297.82501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.802250133361667e-05,297.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,7.239908882183954e-05,297.6624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,9.802250133361667e-05,298.0132751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2514343261719,0.0,0.0,0.0004649765323847,287.23406982421875,294.1499938964844,287.54998779296875,286.8910522460937,287.5131225585937,287.54998779296875,287.234619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918077848851,4.9061736895339444e-09,0.0009918028954416,-0.0119057819247245,0.0,0.0,0.0,-0.0072450153529644,60.0,0.2150300145149231,-0.0,-6.706788013843834e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376620,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.309539018431678e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.803393186302856e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.2407528932672e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.803393186302856e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0004650307528208,287.2339782714844,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.2149465382099151,-0.0,-6.708351207862506e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376680,297.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.309539018431678e-05,297.8268737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,9.803393186302856e-05,297.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.25115966796875,0.0,0.0,7.2407528932672e-05,297.66357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,9.803393186302856e-05,298.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2511901855469,0.0,0.0,0.0004650307528208,287.2339782714844,294.1499938964844,287.54998779296875,286.8822326660156,287.5137634277344,287.54998779296875,287.2348022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009919233852997,4.91968998872494e-09,0.0009919184958562,-0.0119411936029791,0.0,0.0,0.0,-0.0072517162188887,60.0,0.2149465382099151,-0.0,-6.708351207862506e-08,0.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376740,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.310757741332054e-05,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.804675937630236e-05,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,7.241700222948566e-05,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.804675937630236e-05,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,0.0004650916089303,287.2339172363281,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.2349548339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.2149520963430404,-0.0,-6.71010695896257e-08,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376800,297.8505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.310757741332054e-05,297.8288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.804675937630236e-05,297.8768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,7.241700222948566e-05,297.6646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,9.804675937630236e-05,298.01531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2509155273437,0.0,0.050000000745058,0.0004650916089303,287.2339172363281,291.1499938964844,287.54998779296875,286.8727722167969,287.514404296875,287.5500183105469,287.2349548339844,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009920531883835,4.9348649611147274e-09,0.0009920481825247,-0.0119809499010443,0.0,0.0,0.0,-0.0072592389769852,60.0,0.2149520963430404,-0.0,-6.71010695896257e-08,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376860,297.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.635211169719696,0.050000000745058,0.0408358834683895,297.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.635211169719696,0.050000000745058,0.043002150952816,297.85174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.635211169719696,0.050000000745058,0.0317612439393997,297.6598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.635211169719696,0.050000000745058,0.043002150952816,297.9909973144531,297.1499938964844,293.1499938964844,0.0,-0.0,287.2445373535156,0.635211169719696,0.050000000745058,0.2039836943149566,287.2437438964844,291.1499938964844,287.5506896972656,286.8685607910156,293.9870300292969,295.7145080566406,287.3472595214844,1.0,0.1097283288836479,0.0113304182887077,0.0113304182887077,1.0,1.0,-0.4375990629196167,8.488345315527113e-07,0.4375982284545898,-0.132783830165863,0.0,0.0,0.0,10.113398551940918,60.0,920.9246826171876,-0.0,12.277676582336426,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376920,297.7851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.6315785050392151,0.050000000745058,0.0452353134751319,297.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.6315785050392151,0.050000000745058,0.0476349629461765,297.8055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.6315785050392151,0.050000000745058,0.035183023661375,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.6315785050392151,0.050000000745058,0.0476349629461765,297.94683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7251281738281,0.6315785050392151,0.050000000745058,0.22595976293087,287.7962951660156,291.1499938964844,287.552734375,286.8656616210937,294.8847351074219,297.8417663574219,288.3038635253906,1.0,0.1210926473140716,0.0226608365774154,0.0226608365774154,1.0,1.0,-0.4819895923137665,3.438154408286209e-06,0.4819861650466919,-0.1414734572172165,0.0,0.0,0.0,12.500621795654297,60.0,1906.794189453125,-0.0,16.680707931518555,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12376980,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.2281798869371414,289.4767150878906,291.1499938964844,287.56072998046875,286.8636779785156,294.86407470703125,297.89111328125,289.782470703125,1.0,0.1406040340662002,0.0453216731548309,0.0453216731548309,1.0,1.0,-0.4867269098758697,3.5417950130067766e-05,0.4866915047168731,-0.1424980163574218,0.0,0.0,0.0,20.01277542114257,60.0,1856.864501953125,-0.0,23.19091987609864,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377040,297.7283630371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0456797629594802,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0355287045240402,297.6038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.0481029897928237,297.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.40899658203125,0.5711475014686584,0.050000000745058,0.2281798869371414,289.4767150878906,291.1499938964844,287.56072998046875,286.8636779785156,294.86407470703125,297.89111328125,289.782470703125,1.0,0.1406040340662002,0.0453216731548309,0.0453216731548309,1.0,1.0,-0.4867269098758697,3.5417950130067766e-05,0.4866915047168731,-0.1424980163574218,0.0,0.0,0.0,20.01277542114257,60.0,1856.864501953125,-0.0,23.19091987609864,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377100,297.7125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.5493729710578918,0.050000000745058,0.0458169914782047,297.6921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.7242126464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.5493729710578918,0.050000000745058,0.0356354378163814,297.5927734375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.5493729710578918,0.050000000745058,0.0482474975287914,297.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9912109375,0.5493729710578918,0.050000000745058,0.2288653552532196,290.0458374023437,291.1499938964844,287.5666198730469,286.8645324707031,294.8520202636719,297.8677673339844,290.30877685546875,1.0,0.1490124762058258,0.0566520914435386,0.0566520914435386,1.0,1.0,-0.4881891906261444,9.916265844367445e-05,0.4880900084972381,-0.1427423804998397,0.0,0.0,0.0,23.680116653442383,60.0,1681.54052734375,-0.0,26.345361709594727,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377160,297.70233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.5325483679771423,0.050000000745058,0.045948427170515,297.67889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.5325483679771423,0.050000000745058,0.0483859069645404,297.7105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.5325483679771423,0.050000000745058,0.0357376672327518,297.584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.5325483679771423,0.050000000745058,0.0483859069645404,297.8449401855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.5009765625,0.5325483679771423,0.050000000745058,0.2295219153165817,290.5496520996094,291.1499938964844,287.5736999511719,286.8665771484375,294.8420715332031,297.84991455078125,290.7890625,1.0,0.1565798074007034,0.2453216761350631,0.2453216761350631,0.9973306655883788,1.0,-0.4895899593830108,0.0322683155536651,0.4573216438293457,-0.1110108867287635,0.0,0.0,0.0,27.199426651000977,60.0,1511.673583984375,-0.0,29.37897109985352,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377220,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4320068359375,291.1499938964844,287.59136962890625,286.8740539550781,294.2256774902344,297.8276672363281,291.62432861328125,1.0,0.1694013178348541,0.6226608157157898,0.6226608157157898,0.991991937160492,1.0,-0.4921482801437378,0.1854679584503173,0.3066803216934204,0.0410114303231239,0.0,0.0,0.0,33.64043426513672,60.0,1131.5888671875,-0.0,34.945560455322266,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377280,297.694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0461885072290897,297.6636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.6956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0359243936836719,297.5761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.0486387200653553,297.8252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3917236328125,0.5096155405044556,0.050000000745058,0.2307211607694625,291.4320068359375,291.1499938964844,287.59136962890625,286.8740539550781,294.2256774902344,297.8276672363281,291.62432861328125,1.0,0.1694013178348541,0.6226608157157898,0.6226608157157898,0.991991937160492,1.0,-0.4921482801437378,0.1854679584503173,0.3066803216934204,0.0410114303231239,0.0,0.0,0.0,33.64043426513672,60.0,1131.5888671875,-0.0,34.945560455322266,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377340,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9496765136719,291.1499938964844,287.6134338378906,286.88580322265625,293.3935241699219,297.81787109375,292.0299987792969,1.0,0.1795569509267807,1.0,1.0,0.986653208732605,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733512639999,0.0,0.0,0.0,39.09869766235352,60.0,580.0096435546875,-0.0,39.74021911621094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377400,297.6953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0463924258947372,297.6582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0488534606993198,297.6910095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0360829979181289,297.57440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.0488534606993198,297.8168640136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9320373535156,0.4954995512962341,0.050000000745058,0.2317397743463516,291.9496765136719,291.1499938964844,287.6134338378906,286.88580322265625,293.3935241699219,297.81787109375,292.0299987792969,1.0,0.1795569509267807,1.0,1.0,0.986653208732605,1.0,-0.4943211078643799,0.2150378972291946,0.279283195734024,0.0700733512639999,0.0,0.0,0.0,39.09869766235352,60.0,580.0096435546875,-0.0,39.74021911621094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377460,297.69842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1782531738281,0.4878829717636108,0.050000000745058,0.0465236604213714,297.6572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,292.1782531738281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.69049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1782531738281,0.4878829717636108,0.050000000745058,0.0361850708723068,297.5751037597656,297.1499938964844,293.1499938964844,0.0,-0.0,292.1782531738281,0.4878829717636108,0.050000000745058,0.0489916540682315,297.8142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1782531738281,0.4878829717636108,0.050000000745058,0.2323953211307525,292.1938171386719,291.1499938964844,287.6329650878906,286.8974609375,293.3832092285156,297.81463623046875,292.2730712890625,1.0,0.1857825368642807,1.0,1.0,0.9871926307678224,1.0,-0.4957195222377777,0.215723767876625,0.2799957394599914,0.0705417543649673,0.0,0.0,0.0,42.6092643737793,60.0,436.75592041015625,-0.0,42.85140609741211,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377520,297.6997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.4858255982398987,0.050000000745058,0.0465610511600971,297.6573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.4858255982398987,0.050000000745058,0.049031026661396,297.69073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.4858255982398987,0.050000000745058,0.0362141504883766,297.5756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.4858255982398987,0.050000000745058,0.049031026661396,297.8139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.25457763671875,0.4858255982398987,0.050000000745058,0.2325820922851562,292.2699279785156,290.6499938964844,287.6395874023437,286.9015808105469,293.3861694335937,297.81414794921875,292.3468933105469,1.0,0.187515527009964,1.0,1.0,0.9873630404472352,1.0,-0.4961179494857788,0.2158781737089157,0.2802397906780243,0.0706404894590377,0.0,0.0,0.0,43.60953521728516,48.0,406.9117431640625,-0.0,43.741004943847656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377580,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0466030463576316,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0490752533078193,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0362468138337135,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0490752533078193,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.2327918708324432,292.55224609375,290.1499938964844,287.6695861816406,286.92108154296875,293.4007263183594,297.81427001953125,292.6127014160156,1.0,0.1889581829309463,1.0,1.0,0.9880728721618652,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708445981144905,0.0,0.0,0.0,44.73448944091797,36.0,307.20513916015625,-0.0,44.74308013916016,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377640,297.7063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0466030463576316,297.6594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0490752533078193,297.6934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0362468138337135,297.5791015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.0490752533078193,297.81451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5397033691406,0.4835466742515564,0.050000000745058,0.2327918708324432,292.55224609375,290.1499938964844,287.6695861816406,286.92108154296875,293.4007263183594,297.81427001953125,292.6127014160156,1.0,0.1889581829309463,1.0,1.0,0.9880728721618652,1.0,-0.4965657591819763,0.2159972935914993,0.2805684804916382,0.0708445981144905,0.0,0.0,0.0,44.73448944091797,36.0,307.20513916015625,-0.0,44.74308013916016,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377700,297.7102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,292.6572570800781,0.4847630560398102,0.050000000745058,0.0465805679559707,297.6612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6572570800781,0.4847630560398102,0.050000000745058,0.0490515828132629,297.6955261230469,297.1499938964844,293.1499938964844,0.0,-0.0,292.6572570800781,0.4847630560398102,0.050000000745058,0.0362293310463428,297.5814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,292.6572570800781,0.4847630560398102,0.050000000745058,0.0490515828132629,297.81573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6572570800781,0.4847630560398102,0.050000000745058,0.2326795905828476,292.6681823730469,290.1499938964844,287.6859436035156,286.9320983886719,293.4091186523437,297.8153076171875,292.720947265625,1.0,0.1877652406692505,1.0,1.0,0.988427758216858,1.0,-0.4963263571262359,0.2158564776182174,0.2804698944091797,0.0708675384521484,0.0,0.0,0.0,44.13449096679688,36.0,267.760498046875,-0.0,44.20830154418945,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377760,297.71441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.7597045898437,0.4872685968875885,0.050000000745058,0.0465347580611705,297.6634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,292.7597045898437,0.4872685968875885,0.050000000745058,0.0490033403038978,297.6979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,292.7597045898437,0.4872685968875885,0.050000000745058,0.036193698644638,297.5840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,292.7597045898437,0.4872685968875885,0.050000000745058,0.0490033403038978,297.8173828125,297.1499938964844,293.1499938964844,0.0,-0.0,292.7597045898437,0.4872685968875885,0.050000000745058,0.2324507534503936,292.7692565917969,289.6499938964844,287.703125,286.9439697265625,293.4111022949219,297.8168334960937,292.815185546875,1.0,0.1854859739542007,1.0,1.0,0.9594378471374512,1.0,-0.4958382844924927,0.2160680443048477,0.2797702550888061,0.0713069811463356,0.0,0.0,0.0,42.91060256958008,25.0,232.818588256836,-0.0,43.119117736816406,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377820,297.7213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.4934639632701874,0.050000000745058,0.046426173299551,297.66748046875,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.4934639632701874,0.050000000745058,0.0488889962434768,297.7023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.4934639632701874,0.050000000745058,0.0361092463135719,297.5887145996094,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.4934639632701874,0.050000000745058,0.0488889962434768,297.8205871582031,297.1499938964844,293.1499938964844,0.0,-0.0,292.89605712890625,0.4934639632701874,0.050000000745058,0.2319083511829376,292.903564453125,289.6499938964844,287.7323913574219,286.96466064453125,293.4064025878906,297.8199157714844,292.9395751953125,1.0,0.18013696372509,1.0,1.0,0.9128912091255188,1.0,-0.4946813583374023,0.2165481448173523,0.27813321352005,0.0722530111670494,0.0,0.0,0.0,40.00894927978516,25.0,183.32411193847656,-0.0,40.54513549804688,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377880,297.7230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.9246826171875,0.4954158961772918,0.050000000745058,0.0463937856256961,297.6685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.9246826171875,0.4954158961772918,0.050000000745058,0.0488548912107944,297.70343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,292.9246826171875,0.4954158961772918,0.050000000745058,0.0360840559005737,297.58990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9246826171875,0.4954158961772918,0.050000000745058,0.0488548912107944,297.8214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.9246826171875,0.4954158961772918,0.050000000745058,0.231746569275856,292.9317932128906,289.1499938964844,287.7398986816406,286.97003173828125,293.4042663574219,297.8207397460937,292.96563720703125,1.0,0.1785196959972381,1.0,1.0,0.9014580249786376,1.0,-0.4943362772464752,0.2167009860277176,0.2776353061199188,0.0725368037819862,0.0,0.0,0.0,39.1434440612793,25.0,172.4716033935547,-0.0,39.77962493896485,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12377940,297.72869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00738525390625,0.5003402233123779,0.050000000745058,0.046316560357809,297.6720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,293.00738525390625,0.5003402233123779,0.050000000745058,0.048773568123579,297.7071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,293.00738525390625,0.5003402233123779,0.050000000745058,0.0360239930450916,297.5938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00738525390625,0.5003402233123779,0.050000000745058,0.048773568123579,297.82440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,293.00738525390625,0.5003402233123779,0.050000000745058,0.2313608080148697,293.0131530761719,289.1499938964844,287.765380859375,286.988525390625,293.39324951171875,297.8236694335937,293.0406799316406,1.0,0.1748892217874527,1.0,1.0,0.8638163805007935,1.0,-0.493513286113739,0.2175646275281906,0.2759486436843872,0.0737536326050758,0.0,0.0,0.0,37.080078125,25.0,139.77830505371094,-0.0,37.95888519287109,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378000,297.731689453125,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5027443170547485,0.050000000745058,0.0462812334299087,297.6740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5027443170547485,0.050000000745058,0.0487363673746585,297.709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5027443170547485,0.050000000745058,0.0359965153038501,297.5960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5027443170547485,0.050000000745058,0.0487363673746585,297.8260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,293.0452575683594,0.5027443170547485,0.050000000745058,0.2311843484640121,293.0504150390625,288.6499938964844,287.7796325683594,286.9989624023437,293.3841857910156,297.8252868652344,293.0748291015625,1.0,0.1731348186731338,1.0,1.0,0.8434782028198242,1.0,-0.4931368231773376,0.2182363122701645,0.2749005258083343,0.0746012479066848,0.0,0.0,0.0,36.13637161254883,25.0,123.67589569091795,-0.0,37.12814331054688,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
