time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12378060,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0461960881948471,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0486467070877552,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0359302908182144,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0486467070877552,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.2307590246200561,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.1483459472656,297.82989501953125,293.13653564453125,1.0,0.168833702802658,1.0,1.0,0.6817616820335388,1.0,-0.4922295212745666,0.2329443097114563,0.2592852115631103,0.0897193849086761,0.0,0.0,0.0,33.86405563354492,25.0,45.37408447265625,-0.0,35.13483428955078,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378120,297.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0461960881948471,297.6795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0486467070877552,297.7149353027344,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0359302908182144,297.6020812988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.0486467070877552,297.8305969238281,297.1499938964844,293.1499938964844,0.0,-0.0,293.12469482421875,0.5090188384056091,0.050000000745058,0.2307590246200561,293.12744140625,288.1499938964844,287.822021484375,287.03045654296875,293.1483459472656,297.82989501953125,293.13653564453125,1.0,0.168833702802658,1.0,1.0,0.6817616820335388,1.0,-0.4922295212745666,0.2329443097114563,0.2592852115631103,0.0897193849086761,0.0,0.0,0.0,33.86405563354492,25.0,45.37408447265625,-0.0,35.13483428955078,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378180,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0461291745305061,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0485762394964695,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0358782447874546,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0485762394964695,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.2304247766733169,293.0985717773437,287.6499938964844,287.8667907714844,287.0642395019531,292.1959533691406,297.8339538574219,293.0617980957031,1.0,0.1653956472873687,1.0,1.0,0.5200451612472534,1.0,-0.4915164411067962,0.2866424918174743,0.2048739343881607,0.1436107456684112,0.0,0.0,0.0,32.08443069458008,25.0,-183.3692779541016,-0.0,33.58518981933594,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378240,297.7472229003906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0461291745305061,297.6845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0485762394964695,297.7198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0358782447874546,297.60748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.0485762394964695,297.83447265625,297.1499938964844,293.1499938964844,0.0,-0.0,293.1029968261719,0.5145132541656494,0.050000000745058,0.2304247766733169,293.0985717773437,287.6499938964844,287.8667907714844,287.0642395019531,292.1959533691406,297.8339538574219,293.0617980957031,1.0,0.1653956472873687,1.0,1.0,0.5200451612472534,1.0,-0.4915164411067962,0.2866424918174743,0.2048739343881607,0.1436107456684112,0.0,0.0,0.0,32.08443069458008,25.0,-183.3692779541016,-0.0,33.58518981933594,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378300,297.7505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,293.00445556640625,0.5396003723144531,0.050000000745058,0.0458897836506366,297.6869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.00445556640625,0.5396003723144531,0.050000000745058,0.0483241491019725,297.7222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,293.00445556640625,0.5396003723144531,0.050000000745058,0.0356920547783374,297.61016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,293.00445556640625,0.5396003723144531,0.050000000745058,0.0483241491019725,297.8354187011719,297.1499938964844,293.1499938964844,0.0,-0.0,293.00006103515625,0.6192291378974915,0.1432086527347564,0.3264812231063843,292.98980712890625,287.6499938964844,287.8899841308594,287.0819091796875,291.29461669921875,297.8353576660156,292.9058837890625,1.0,0.1652170419692993,1.0,1.0,0.4391868710517883,1.0,-0.6053794622421265,0.4097085893154144,0.195670872926712,0.2349714487791061,0.0,0.0,0.0,26.545652389526367,25.0,-420.5597839355469,-0.0,39.988372802734375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378360,297.75250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527099609375,0.6971864700317383,0.050000000745058,0.0452399291098117,297.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527099609375,0.6971864700317383,0.050000000745058,0.0476398207247257,297.7232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527099609375,0.6971864700317383,0.050000000745058,0.0351866111159324,297.6121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6527099609375,0.6971864700317383,0.050000000745058,0.0476398207247257,297.8079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,292.552978515625,0.9277399778366088,0.1448719948530197,0.5331869125366211,292.5491027832031,287.1499938964844,287.9136657714844,287.1000366210937,290.2815856933594,297.81378173828125,292.3792724609375,1.0,0.1708409637212753,1.0,1.0,0.3513495028018951,1.0,-0.9200708866119384,0.7120596170425415,0.2080112695693969,0.4652826488018036,0.0,0.0,0.0,12.186704635620115,28.0,-1019.4263916015624,-0.0,58.62360000610352,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378420,297.6992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.51971435546875,0.9517078995704652,0.1368838250637054,0.117516741156578,297.6776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.6481018066406,0.6900299191474915,0.050000000745058,0.047652143985033,297.7096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.6481018066406,0.6900299191474915,0.1339567750692367,0.0351957120001316,297.6000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.6481018066406,0.6900299191474915,0.050000000745058,0.047652143985033,297.7489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.52252197265625,0.9232378005981444,0.1456449925899505,0.5421979427337646,291.5099182128906,287.1499938964844,287.9526062011719,287.1300354003906,288.90582275390625,297.75439453125,291.3422241210937,1.0,0.1765071302652359,1.0,1.0,0.2103164792060852,1.0,-0.9483103156089784,0.8630387783050537,0.0852715149521827,0.620673656463623,0.0,0.0,0.0,12.998312950134276,28.0,-1535.9603271484375,-0.0,69.57090759277344,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378480,297.6684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9633082747459412,0.1352889388799667,0.1215586215257644,297.6736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.690127968788147,0.050000000745058,0.0476519092917442,297.7002258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3430480957031,0.8313621878623962,0.134447693824768,0.0619342327117919,297.595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3939819335937,0.690127968788147,0.050000000745058,0.0476519092917442,297.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2720642089844,0.9084724187850952,0.1458772271871566,0.5194657444953918,291.2562561035156,286.6499938964844,287.9623107910156,287.1375732421875,288.6897277832031,297.7409973144531,291.09423828125,1.0,0.178033173084259,1.0,1.0,0.1756747514009475,1.0,-0.9579677581787108,0.8922587633132935,0.065709002315998,0.647979199886322,0.0,0.0,0.0,13.110469818115234,48.0,-1580.281494140625,-0.0,71.4781265258789,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378540,297.5746154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.4598693847656,0.9606753587722778,0.1302403509616851,0.1190319284796714,297.6324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,290.47222900390625,0.9331129789352416,0.1306284219026565,0.1158970296382904,297.6187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4606018066406,0.9594566226005554,0.1309136897325515,0.0922442227602005,297.5778503417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58807373046875,0.6933154463768005,0.1245981454849243,0.047645840793848,297.6977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.48052978515625,0.8835703134536743,0.1469204276800155,0.4731174111366272,290.4504089355469,286.6499938964844,287.9947509765625,287.1627197265625,288.01483154296875,297.7019348144531,290.2964782714844,1.0,0.1877461373805999,1.0,1.0,0.061623215675354,1.0,-1.017568826675415,1.016655445098877,0.0009133652201853,0.7605909705162048,0.0,0.0,0.0,13.694080352783203,48.0,-1660.59326171875,-0.0,83.806640625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378600,297.5315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.0366516113281,0.961597979068756,0.1279426962137222,0.1167838126420974,297.5896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,290.0374755859375,0.96012282371521,0.1286113411188125,0.1224364191293716,297.5743713378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.036376953125,0.9630947709083556,0.1286820471286773,0.0912436097860336,297.5530090332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.06915283203125,0.8943234086036682,0.1240952387452125,0.101091019809246,297.6781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.05767822265625,0.8776752948760986,0.1474435627460479,0.453885406255722,290.0241394042969,286.1499938964844,288.01251220703125,287.1765441894531,288.0099792480469,297.6820373535156,289.9010314941406,1.0,0.19462351500988,1.0,1.0,0.0,1.0,-1.0625725984573364,1.062570571899414,2.039279024756979e-06,0.7978065609931946,0.0,0.0,0.0,14.02466106414795,68.0,-1562.3399658203125,-0.0,93.78114318847656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378660,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3451232910156,0.932382345199585,0.1237378045916557,0.1125703081488609,297.50177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448791503906,0.9342747330665588,0.1243809089064598,0.1191629767417907,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,289.3448486328125,0.9347473382949828,0.1246050223708152,0.088128350675106,297.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3468933105469,0.9186651706695556,0.1186704114079475,0.1141068786382675,297.6187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3471984863281,0.921544313430786,0.1470489203929901,0.5456719398498535,289.3322448730469,286.1499938964844,288.0549011230469,287.2096252441406,288.05242919921875,297.6242980957031,289.2644348144531,1.0,0.2147371768951416,1.0,1.0,0.0,1.0,-1.181756615638733,1.1817554235458374,1.2103367907911888e-06,0.8933698534965515,0.0,0.0,0.0,16.147098541259766,68.0,-1162.69287109375,-0.0,125.93067932128906,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378720,297.43560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2336730957031,0.9298852682113647,0.1230122447013855,0.1118569821119308,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.23345947265625,0.9317678809165956,0.1236550956964492,0.1184045448899269,297.4747009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.2333984375,0.9323576092720032,0.1239173933863639,0.0875956714153289,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.23541259765625,0.915424644947052,0.117662027478218,0.1131204217672348,297.6023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.233154296875,0.9424704909324646,0.1464978605508804,0.5785724520683289,289.22076416015625,286.1499938964844,288.0639038085937,287.2166442871094,288.0614929199219,297.60821533203125,289.1593017578125,1.0,0.2197039276361465,1.0,1.0,0.0,1.0,-1.2115110158920288,1.2115097045898438,1.2630973742489005e-06,0.9176726937294006,0.0,0.0,0.0,16.590282440185547,88.0,-1084.9654541015625,-0.0,135.6083221435547,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378780,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7536083459854126,0.119053691625595,0.1087006404995918,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.7552903890609741,0.1200067028403282,0.1152567863464355,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616882324219,0.7558796405792236,0.1202711462974548,0.0853326320648193,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630920410156,0.7411264777183533,0.1126567274332046,0.1086096912622451,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75836181640625,0.7982854247093201,0.1412514150142669,0.6441893577575684,288.7538146972656,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4997863769531,288.724609375,1.0,0.2488014250993728,1.0,1.0,0.0,1.0,-1.2746707201004028,1.2746694087982178,1.3803045249005663e-06,0.969490885734558,0.0,0.0,0.0,30.881366729736328,76.0,-666.3131103515625,-0.0,185.07606506347656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378840,297.3609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.76190185546875,0.7536083459854126,0.119053691625595,0.1087006404995918,297.4083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7617492675781,0.7552903890609741,0.1200067028403282,0.1152567863464355,297.39825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7616882324219,0.7558796405792236,0.1202711462974548,0.0853326320648193,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7630920410156,0.7411264777183533,0.1126567274332046,0.1086096912622451,297.4940185546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.75836181640625,0.7982854247093201,0.1412514150142669,0.6441893577575684,288.7538146972656,286.1499938964844,288.1162109375,287.2576599121094,288.1139221191406,297.4997863769531,288.724609375,1.0,0.2488014250993728,1.0,1.0,0.0,1.0,-1.2746707201004028,1.2746694087982178,1.3803045249005663e-06,0.969490885734558,0.0,0.0,0.0,30.881366729736328,76.0,-666.3131103515625,-0.0,185.07606506347656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378900,297.32965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6280822753906,0.7072331309318542,0.1173145398497581,0.1073489561676979,297.3766784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.6279602050781,0.7094642519950867,0.1185334026813507,0.1140672415494918,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.6278991699219,0.7099092602729797,0.1187034472823143,0.0844030678272247,297.3200988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6290588378906,0.6932644248008728,0.1106120496988296,0.1068503037095069,297.4494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6255187988281,0.7461491823196411,0.1390537768602371,0.6347380876541138,288.6221008300781,286.1499938964844,288.14263916015625,287.27838134765625,288.14031982421875,297.4543151855469,288.6001281738281,1.0,0.2573855519294739,1.0,1.0,0.0,1.0,-1.2570457458496094,1.2570444345474243,1.347102397630806e-06,0.9552637934684752,0.0,0.0,0.0,39.29856491088867,76.0,-498.5626525878906,-0.0,197.322265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12378960,297.3034362792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.5288391113281,0.6796181797981262,0.1158759668469429,0.1061527505517005,297.35009765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5287170410156,0.6823614835739136,0.1173565909266471,0.1130580008029937,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5286865234375,0.6825993657112122,0.1174174547195434,0.083586111664772,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.52960205078125,0.6655309796333313,0.1089119240641594,0.1053231284022331,297.41278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.52691650390625,0.7203854918479919,0.1373427957296371,0.6271372437477112,288.5243835449219,286.25,288.169189453125,287.2992248535156,288.16680908203125,297.41680908203125,288.5079650878906,1.0,0.263363778591156,1.0,1.0,0.0,1.0,-1.2424579858779907,1.242456555366516,1.320004685112508e-06,0.9434629082679749,0.0,0.0,0.0,45.30215072631836,64.0,-369.2020568847656,-0.0,205.14126586914065,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379020,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.6543424725532532,0.1138452887535095,0.1043334007263183,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.6578176021575928,0.1157890856266021,0.1116005703806877,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.6576231718063354,0.1156317815184593,0.0823562294244766,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052429199219,0.6405022740364075,0.106406532227993,0.102944940328598,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6940476298332214,0.1350679844617843,0.6165485978126526,288.4024963378906,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3605041503906,288.39422607421875,1.0,0.2690212726593017,1.0,1.0,0.0,1.0,-1.2214792966842651,1.22147798538208,1.2816454955100198e-06,0.9264583587646484,0.0,0.0,0.0,51.84638595581055,52.0,-192.18487548828125,-0.0,211.67860412597656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379080,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.40478515625,0.6543424725532532,0.1138452887535095,0.1043334007263183,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.6578176021575928,0.1157890856266021,0.1116005703806877,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4046936035156,0.6576231718063354,0.1156317815184593,0.0823562294244766,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4052429199219,0.6405022740364075,0.106406532227993,0.102944940328598,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.40380859375,0.6940476298332214,0.1350679844617843,0.6165485978126526,288.4024963378906,286.3500061035156,288.2225341796875,287.34112548828125,288.2200927734375,297.3605041503906,288.39422607421875,1.0,0.2690212726593017,1.0,1.0,0.0,1.0,-1.2214792966842651,1.22147798538208,1.2816454955100198e-06,0.9264583587646484,0.0,0.0,0.0,51.84638595581055,52.0,-192.18487548828125,-0.0,211.67860412597656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379140,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6490378379821777,0.1127302795648574,0.1031814739108085,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6532113552093506,0.1150559484958648,0.110767051577568,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.6526365280151367,0.1146987304091453,0.0815974846482276,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6345528364181519,0.1048413664102554,0.1013012826442718,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6883127689361572,0.1339074224233627,0.6104177832603455,288.3476257324219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3223571777344,288.3445739746094,1.0,0.2684634327888489,1.0,1.0,0.0,1.0,-1.2088502645492554,1.2088489532470703,1.2588849358508014e-06,0.9161860942840576,0.0,0.0,0.0,52.76090621948242,40.0,-86.00450897216797,-0.0,209.2555084228516,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379200,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,288.3485107421875,0.6490378379821777,0.1127302795648574,0.1031814739108085,297.2826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34844970703125,0.6532113552093506,0.1150559484958648,0.110767051577568,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3484802246094,0.6526365280151367,0.1146987304091453,0.0815974846482276,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.34869384765625,0.6345528364181519,0.1048413664102554,0.1013012826442718,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.3481140136719,0.6883127689361572,0.1339074224233627,0.6104177832603455,288.3476257324219,286.45001220703125,288.27593994140625,287.383056640625,288.2734680175781,297.3223571777344,288.3445739746094,1.0,0.2684634327888489,1.0,1.0,0.0,1.0,-1.2088502645492554,1.2088489532470703,1.2588849358508014e-06,0.9161860942840576,0.0,0.0,0.0,52.76090621948242,40.0,-86.00450897216797,-0.0,209.2555084228516,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379260,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6554579138755798,0.1122727692127227,0.1025264859199523,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6604450345039368,0.1149218752980232,0.1103957071900367,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6594834923744202,0.1143797636032104,0.0811918228864669,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6395741105079651,0.1039503067731857,0.1001973748207092,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6958627104759216,0.1334924548864364,0.6072609424591064,288.3345947265625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29644775390625,288.3348388671875,1.0,0.2635765075683594,1.0,1.0,0.0,1.0,-1.202015042304993,1.2020138502120972,1.2466508678699029e-06,0.910592257976532,0.0,0.0,0.0,49.75506210327149,28.0,-22.20194435119629,-0.0,200.79537963867188,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379320,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6554579138755798,0.1122727692127227,0.1025264859199523,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6604450345039368,0.1149218752980232,0.1103957071900367,297.2524108886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6594834923744202,0.1143797636032104,0.0811918228864669,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6395741105079651,0.1039503067731857,0.1001973748207092,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3345947265625,0.6958627104759216,0.1334924548864364,0.6072609424591064,288.3345947265625,286.54998779296875,288.3291015625,287.4247436523437,288.3266296386719,297.29644775390625,288.3348388671875,1.0,0.2635765075683594,1.0,1.0,0.0,1.0,-1.202015042304993,1.2020138502120972,1.2466508678699029e-06,0.910592257976532,0.0,0.0,0.0,49.75506210327149,28.0,-22.20194435119629,-0.0,200.79537963867188,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379380,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6723951697349548,0.1122694164514541,0.1022216528654098,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6783257722854614,0.1152029410004615,0.1103521063923835,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.676937997341156,0.1144869402050972,0.0810360983014106,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6543325781822205,0.1035293713212013,0.099477544426918,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7142449021339417,0.13356614112854,0.6060574054718018,288.3472900390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2786865234375,288.3495788574219,1.0,0.2556193768978119,1.0,1.0,0.0,1.0,-1.199099898338318,1.1990985870361328,1.241424797626678e-06,0.9081669449806212,0.0,0.0,0.0,44.14391708374024,25.0,16.07491683959961,-0.0,188.3817901611328,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379440,297.21441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34674072265625,0.6723951697349548,0.1122694164514541,0.1022216528654098,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.6783257722854614,0.1152029410004615,0.1103521063923835,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3467712402344,0.676937997341156,0.1144869402050972,0.0810360983014106,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3466186523437,0.6543325781822205,0.1035293713212013,0.099477544426918,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,288.34698486328125,0.7142449021339417,0.13356614112854,0.6060574054718018,288.3472900390625,286.6499938964844,288.3817749023437,287.46588134765625,288.3793334960937,297.2786865234375,288.3495788574219,1.0,0.2556193768978119,1.0,1.0,0.0,1.0,-1.199099898338318,1.1990985870361328,1.241424797626678e-06,0.9081669449806212,0.0,0.0,0.0,44.14391708374024,25.0,16.07491683959961,-0.0,188.3817901611328,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379500,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592224121094,0.6822779178619385,0.1123905256390571,0.1021962687373161,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6886274218559265,0.1154559329152107,0.1104530319571495,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.3592834472656,0.6870343089103699,0.1146568208932876,0.0810517743229866,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.35906982421875,0.6631489992141724,0.1034476682543754,0.0992569327354431,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.35955810546875,0.7237459421157837,0.1337292194366455,0.606115996837616,288.3599853515625,286.6499938964844,288.4078063964844,287.4861755371094,288.4053955078125,297.27197265625,288.3629455566406,1.0,0.2521200180053711,1.0,1.0,0.0,1.0,-1.1990139484405518,1.1990127563476562,1.2412408523232443e-06,0.9080585837364196,0.0,0.0,0.0,41.473907470703125,25.0,28.916309356689453,-0.0,182.9072265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379560,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747253417969,0.6925956010818481,0.1125713065266609,0.102239154279232,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.6993009448051453,0.1157640218734741,0.1106207743287086,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3747863769531,0.6975170373916626,0.1148833259940147,0.0811181515455246,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3745422363281,0.6725323796272278,0.103430263698101,0.0991124212741851,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.3751220703125,0.7332774996757507,0.1339514702558517,0.6065176725387573,288.3756103515625,286.75,288.4336242675781,287.5061950683594,288.4312438964844,297.26629638671875,288.3791198730469,1.0,0.2488233149051666,1.0,1.0,0.0,1.0,-1.1996546983718872,1.199653387069702,1.2423463431332491e-06,0.9085406064987184,0.0,0.0,0.0,39.01151657104492,25.0,38.76577758789063,-0.0,178.0839385986328,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379620,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.711500883102417,0.1130655854940414,0.1024981364607811,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7183167338371277,0.1165020987391471,0.1111274361610412,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.716349720954895,0.1154607459902763,0.0813796296715736,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.6901899576187134,0.1035408526659011,0.0990182235836982,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125061035156,0.7511340975761414,0.1345193237066269,0.6081571578979492,288.4131164550781,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25732421875,288.41729736328125,1.0,0.2439179718494415,1.0,1.0,0.0,1.0,-1.2027415037155151,1.20274019241333,1.2477643167585484e-06,0.910963773727417,0.0,0.0,0.0,35.1513786315918,25.0,51.942195892333984,-0.0,171.15127563476562,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379680,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120178222656,0.711500883102417,0.1130655854940414,0.1024981364607811,297.24127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.412109375,0.7183167338371277,0.1165020987391471,0.1111274361610412,297.2286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4120788574219,0.716349720954895,0.1154607459902763,0.0813796296715736,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4117736816406,0.6901899576187134,0.1035408526659011,0.0990182235836982,297.2568359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4125061035156,0.7511340975761414,0.1345193237066269,0.6081571578979492,288.4131164550781,286.8500061035156,288.4844055175781,287.5454406738281,288.4820861816406,297.25732421875,288.41729736328125,1.0,0.2439179718494415,1.0,1.0,0.0,1.0,-1.2027415037155151,1.20274019241333,1.2477643167585484e-06,0.910963773727417,0.0,0.0,0.0,35.1513786315918,25.0,51.942195892333984,-0.0,171.15127563476562,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379740,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7272815108299255,0.1136845424771308,0.1029171496629715,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.734268307685852,0.1173520609736442,0.11179019510746,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7320380806922913,0.1161513552069664,0.0817576870322227,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7064464092254639,0.1037899181246757,0.0991066694259643,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7682534456253052,0.1351882666349411,0.6105048656463623,288.4556884765625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2504577636719,288.4602355957031,1.0,0.2404184341430664,1.0,1.0,0.0,1.0,-1.207417368888855,1.2074161767959597,1.2560354889501468e-06,0.914675772190094,0.0,0.0,0.0,32.2425422668457,25.0,59.17355346679688,-0.0,166.61666870117188,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379800,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4545288085937,0.7272815108299255,0.1136845424771308,0.1029171496629715,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4546203613281,0.734268307685852,0.1173520609736442,0.11179019510746,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.45458984375,0.7320380806922913,0.1161513552069664,0.0817576870322227,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4542236328125,0.7064464092254639,0.1037899181246757,0.0991066694259643,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,288.4550476074219,0.7682534456253052,0.1351882666349411,0.6105048656463623,288.4556884765625,286.95001220703125,288.5337829589844,287.58331298828125,288.53155517578125,297.2504577636719,288.4602355957031,1.0,0.2404184341430664,1.0,1.0,0.0,1.0,-1.207417368888855,1.2074161767959597,1.2560354889501468e-06,0.914675772190094,0.0,0.0,0.0,32.2425422668457,25.0,59.17355346679688,-0.0,166.61666870117188,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379860,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.49591064453125,0.7401819229125977,0.1143294274806976,0.1033999994397163,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,288.4960021972656,0.7478224039077759,0.1181990057229995,0.1124923229217529,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4959716796875,0.7452062964439392,0.1168508678674697,0.0821735560894012,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.4955749511719,0.7193217277526855,0.1041022986173629,0.0992990359663963,297.2450866699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.4964294433594,0.7830491662025452,0.1358492225408554,0.6130264401435852,288.4971008300781,286.95001220703125,288.5777893066406,287.6166687011719,288.5756225585937,297.2453918457031,288.50177001953125,1.0,0.2381510436534881,1.0,1.0,0.0,1.0,-1.2125962972640991,1.212594985961914,1.2652520808842382e-06,0.9188031554222108,0.0,0.0,0.0,30.18487930297852,25.0,62.47329711914063,-0.0,163.95245361328125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379920,297.2058410644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4995422363281,0.7412602305412292,0.1143881976604461,0.1034454628825187,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996643066406,0.7489654421806335,0.1182748302817344,0.1125565767288208,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4996337890625,0.7463127970695496,0.1169138327240943,0.0822120457887649,297.1811218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992370605469,0.7203283905982971,0.1041323840618133,0.0993196815252304,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.50006103515625,0.7842801809310913,0.1359077990055084,0.6132563352584839,288.5007629394531,287.04998779296875,288.5815124511719,287.6195068359375,288.5793762207031,297.2449951171875,288.5054016113281,1.0,0.2379894405603408,1.0,1.0,0.0,1.0,-1.2130749225616455,1.2130736112594604,1.2661064374697162e-06,0.9191851019859314,0.0,0.0,0.0,30.028942108154297,25.0,62.64908981323242,-0.0,163.77560424804688,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12379980,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7542036771774292,0.1151535063982009,0.1040529683232307,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7627215385437012,0.1192452535033226,0.1133938953280448,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7596023678779602,0.1177238076925277,0.0827183350920677,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7319356203079224,0.1045412272214889,0.0996214225888252,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.7987654805183411,0.1366469115018844,0.6162229180335999,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24041748046875,288.5511779785156,1.0,0.236375942826271,1.0,1.0,0.0,1.0,-1.2193398475646973,1.2193385362625122,1.2773307389579711e-06,0.9241899847984314,0.0,0.0,0.0,28.34210777282715,25.0,63.690555572509766,-0.0,162.18124389648438,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380040,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5453186035156,0.7542036771774292,0.1151535063982009,0.1040529683232307,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,288.5454406738281,0.7627215385437012,0.1192452535033226,0.1133938953280448,297.2225036621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.54541015625,0.7596023678779602,0.1177238076925277,0.0827183350920677,297.1812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5450134277344,0.7319356203079224,0.1045412272214889,0.0996214225888252,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5458374023437,0.7987654805183411,0.1366469115018844,0.6162229180335999,288.5465393066406,287.1499938964844,288.6272888183594,287.6537780761719,288.625244140625,297.24041748046875,288.5511779785156,1.0,0.236375942826271,1.0,1.0,0.0,1.0,-1.2193398475646973,1.2193385362625122,1.2773307389579711e-06,0.9241899847984314,0.0,0.0,0.0,28.34210777282715,25.0,63.690555572509766,-0.0,162.18124389648438,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
