time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12380100,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.568115234375,0.7602909207344055,0.1155548840761184,0.1043805032968521,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682373046875,0.7691882252693176,0.1197430416941642,0.1138320043683052,297.2220764160156,297.1499938964844,293.1499938964844,0.0,-0.0,288.5682067871094,0.7658388018608093,0.1181418970227241,0.0829860940575599,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,288.5678100585937,0.7372120022773743,0.1047653183341026,0.0997984483838081,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,288.5686340332031,0.8053416013717651,0.1370175778865814,0.6177481412887573,288.5693054199219,287.1499938964844,288.6493530273437,287.67010498046875,288.6473693847656,297.2383728027344,288.57391357421875,1.0,0.2358145117759704,1.0,1.0,0.0,1.0,-1.2226234674453735,1.2226221561431885,1.2832427955800083e-06,0.9268165826797484,0.0,0.0,0.0,27.657135009765625,25.0,63.55690383911133,-0.0,161.7520294189453,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380160,297.2073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5906982421875,0.7661092877388,0.1159668862819671,0.1047213673591613,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5908203125,0.7753546833992004,0.1202470585703849,0.1142800897359848,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5907897949219,0.7717823386192322,0.1185668036341667,0.0832615867257118,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5903625488281,0.7422080636024475,0.1050003468990325,0.0999899208545684,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5912170410156,0.8113366961479187,0.1373864859342575,0.619285523891449,288.59185791015625,287.25,288.6708374023437,287.68585205078125,288.6689147949219,297.2364196777344,288.5964050292969,1.0,0.2353878170251846,1.0,1.0,0.0,1.0,-1.2259762287139893,1.2259750366210938,1.2892999166069783e-06,0.9295005798339844,0.0,0.0,0.0,27.05948638916016,25.0,63.08725357055664,-0.0,161.52281188964844,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380220,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7769030332565308,0.1168187856674194,0.1054375246167182,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7867388129234314,0.1212691143155098,0.1151996627449989,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7827492952346802,0.1194330304861068,0.0838313400745391,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7514347434043884,0.1054987758398056,0.1004097238183021,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.821635365486145,0.1381139010190963,0.6223623752593994,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2328186035156,288.6402893066406,1.0,0.2348699867725372,1.0,1.0,0.0,1.0,-1.232820749282837,1.232819437980652,1.3017287301408942e-06,0.9349855184555054,0.0,0.0,0.0,26.08307266235352,25.0,61.34022903442383,-0.0,161.55938720703125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380280,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.63482666015625,0.7769030332565308,0.1168187856674194,0.1054375246167182,297.2339172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.63494873046875,0.7867388129234314,0.1212691143155098,0.1151996627449989,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,288.6348876953125,0.7827492952346802,0.1194330304861068,0.0838313400745391,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,288.6344909667969,0.7514347434043884,0.1054987758398056,0.1004097238183021,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6352844238281,0.821635365486145,0.1381139010190963,0.6223623752593994,288.63592529296875,287.3500061035156,288.7118225097656,287.7154235839844,288.71002197265625,297.2328186035156,288.6402893066406,1.0,0.2348699867725372,1.0,1.0,0.0,1.0,-1.232820749282837,1.232819437980652,1.3017287301408942e-06,0.9349855184555054,0.0,0.0,0.0,26.08307266235352,25.0,61.34022903442383,-0.0,161.55938720703125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380340,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7865361571311951,0.1177029088139534,0.1061927825212478,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7968214750289917,0.122303232550621,0.1161417514085769,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7924589514732361,0.1203163340687751,0.0844208374619484,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.759678840637207,0.1060301065444946,0.1008712872862815,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8303283452987671,0.138821393251419,0.6254016757011414,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2294616699219,288.6822204589844,1.0,0.2347108274698257,1.0,1.0,0.0,1.0,-1.2397679090499878,1.2397665977478027,1.3144317563273944e-06,0.9405605792999268,0.0,0.0,0.0,25.343164443969727,25.0,58.74071502685547,-0.0,162.123291015625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380400,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.67706298828125,0.7865361571311951,0.1177029088139534,0.1061927825212478,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771850585937,0.7968214750289917,0.122303232550621,0.1161417514085769,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,288.6771240234375,0.7924589514732361,0.1203163340687751,0.0844208374619484,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,288.6767578125,0.759678840637207,0.1060301065444946,0.1008712872862815,297.2292785644531,297.1499938964844,293.1499938964844,0.0,-0.0,288.6775207519531,0.8303283452987671,0.138821393251419,0.6254016757011414,288.6781311035156,287.45001220703125,288.75,287.7422180175781,288.74835205078125,297.2294616699219,288.6822204589844,1.0,0.2347108274698257,1.0,1.0,0.0,1.0,-1.2397679090499878,1.2397665977478027,1.3144317563273944e-06,0.9405605792999268,0.0,0.0,0.0,25.343164443969727,25.0,58.74071502685547,-0.0,162.123291015625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380460,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7950544953346252,0.1186166927218437,0.1069814786314964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8056614995002747,0.1233443841338157,0.1170985773205757,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8009709715843201,0.1212133467197418,0.0850256234407424,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7669914960861206,0.1065879389643669,0.1013668179512023,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8378049731254578,0.1395037323236465,0.6283671259880066,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2262878417969,288.7220764160156,1.0,0.2348224371671676,1.0,1.0,0.0,1.0,-1.2467435598373413,1.2467422485351562,1.3272725709612132e-06,0.9461623430252076,0.0,0.0,0.0,24.785266876220703,25.0,56.03277969360352,-0.0,163.08502197265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380520,297.2115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7171936035156,0.7950544953346252,0.1186166927218437,0.1069814786314964,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.71728515625,0.8056614995002747,0.1233443841338157,0.1170985773205757,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7172546386719,0.8009709715843201,0.1212133467197418,0.0850256234407424,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7168884277344,0.7669914960861206,0.1065879389643669,0.1013668179512023,297.2261047363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.71759033203125,0.8378049731254578,0.1395037323236465,0.6283671259880066,288.7181701660156,287.54998779296875,288.7866516113281,287.7675476074219,288.7850341796875,297.2262878417969,288.7220764160156,1.0,0.2348224371671676,1.0,1.0,0.0,1.0,-1.2467435598373413,1.2467422485351562,1.3272725709612132e-06,0.9461623430252076,0.0,0.0,0.0,24.785266876220703,25.0,56.03277969360352,-0.0,163.08502197265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380580,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8025846481323242,0.1195601448416709,0.1078023910522461,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.813180685043335,0.1243906617164611,0.1180659160017967,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8083872199058533,0.122122123837471,0.0856429263949394,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.773456335067749,0.1071658283472061,0.1018880009651184,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8442842364311218,0.1401590704917907,0.6312382221221924,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22381591796875,288.76080322265625,1.0,0.2351361066102981,1.0,1.0,0.0,1.0,-1.253702998161316,1.2537016868591309,1.3401662499745726e-06,0.9517508149147034,0.0,0.0,0.0,24.36611557006836,25.0,54.25907897949219,-0.0,164.3452606201172,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380640,297.2131652832031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7560729980469,0.8025846481323242,0.1195601448416709,0.1078023910522461,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.75616455078125,0.813180685043335,0.1243906617164611,0.1180659160017967,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.756103515625,0.8083872199058533,0.122122123837471,0.0856429263949394,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7557678222656,0.773456335067749,0.1071658283472061,0.1018880009651184,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7564697265625,0.8442842364311218,0.1401590704917907,0.6312382221221924,288.75701904296875,287.6499938964844,288.8233337402344,287.7928466796875,288.8217163085937,297.22381591796875,288.76080322265625,1.0,0.2351361066102981,1.0,1.0,0.0,1.0,-1.253702998161316,1.2537016868591309,1.3401662499745726e-06,0.9517508149147034,0.0,0.0,0.0,24.36611557006836,25.0,54.25907897949219,-0.0,164.3452606201172,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380700,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.77520751953125,0.8060181140899658,0.1200421527028083,0.108223833143711,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752990722656,0.8164888620376587,0.1249158680438995,0.1185530945658683,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7752685546875,0.8116480708122253,0.1225809231400489,0.085955835878849,297.18719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.77490234375,0.7764009833335876,0.1074620485305786,0.1021570116281509,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7756042480469,0.8471958637237549,0.1404767036437988,0.6326361298561096,288.7761535644531,287.6499938964844,288.8416748046875,287.80548095703125,288.8400573730469,297.2227783203125,288.7799072265625,1.0,0.2353529036045074,1.0,1.0,0.0,1.0,-1.2571702003479004,1.257168889045715,1.346620820186217e-06,0.9545350670814514,0.0,0.0,0.0,24.198360443115234,25.0,53.64353942871094,-0.0,165.06500244140625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380760,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942199707031,0.8092085719108582,0.1205308213829994,0.1086521446704864,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.7943115234375,0.819571316242218,0.1254426091909408,0.1190425753593444,297.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7942810058594,0.8146618008613586,0.1230427846312522,0.0862715244293212,297.1878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7939147949219,0.779181182384491,0.1077645868062973,0.1024320796132087,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.7945861816406,0.8499179482460022,0.1407878845930099,0.634009063243866,288.795166015625,287.75,288.8599853515625,287.8180847167969,288.8583679199219,297.2215270996094,288.79888916015625,1.0,0.2356021851301193,1.0,1.0,0.0,1.0,-1.2606290578842163,1.2606276273727417,1.3530803926187218e-06,0.9573127627372742,0.0,0.0,0.0,24.053369522094727,25.0,53.1593132019043,-0.0,165.8341522216797,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380820,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.814954936504364,0.1215281337499618,0.1095287203788757,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.825217604637146,0.1265014261007309,0.1200284734368324,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8201256394386292,0.1239751428365707,0.0869106724858284,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7843420505523682,0.1083935499191284,0.1030058115720748,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8548765182495117,0.1413921266794204,0.6366819739341736,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2192077636719,288.8365173339844,1.0,0.2361805588006973,1.0,1.0,0.0,1.0,-1.2675291299819946,1.26752769947052,1.3660290960615384e-06,0.9628549218177797,0.0,0.0,0.0,23.8189754486084,25.0,52.47915267944336,-0.0,167.49716186523438,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380880,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8319396972656,0.814954936504364,0.1215281337499618,0.1095287203788757,297.2333679199219,297.1499938964844,293.1499938964844,0.0,-0.0,288.83203125,0.825217604637146,0.1265014261007309,0.1200284734368324,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8320007324219,0.8201256394386292,0.1239751428365707,0.0869106724858284,297.1893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8316345214844,0.7843420505523682,0.1083935499191284,0.1030058115720748,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8323059082031,0.8548765182495117,0.1413921266794204,0.6366819739341736,288.8328552246094,287.8500061035156,288.89666748046875,287.84332275390625,288.8950500488281,297.2192077636719,288.8365173339844,1.0,0.2361805588006973,1.0,1.0,0.0,1.0,-1.2675291299819946,1.26752769947052,1.3660290960615384e-06,0.9628549218177797,0.0,0.0,0.0,23.8189754486084,25.0,52.47915267944336,-0.0,167.49716186523438,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12380940,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8200909495353699,0.1225522682070732,0.1104316487908363,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8303412199020386,0.1275685429573059,0.1210241690278053,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8250263333320618,0.1249185130000114,0.0875593051314354,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7890614867210388,0.1090510338544845,0.1036098971962928,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8592838048934937,0.1419737786054611,0.6392621397972107,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217529296875,288.8739013671875,1.0,0.2368439733982086,1.0,1.0,0.0,1.0,-1.2744090557098389,1.2744076251983645,1.3790233879262814e-06,0.968383014202118,0.0,0.0,0.0,23.643871307373047,25.0,52.06592559814453,-0.0,169.29751586914062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381000,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.869384765625,0.8200909495353699,0.1225522682070732,0.1104316487908363,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694763183594,0.8303412199020386,0.1275685429573059,0.1210241690278053,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8694152832031,0.8250263333320618,0.1249185130000114,0.0875593051314354,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8690490722656,0.7890614867210388,0.1090510338544845,0.1036098971962928,297.21466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8697204589844,0.8592838048934937,0.1419737786054611,0.6392621397972107,288.8702697753906,287.95001220703125,288.9333190917969,287.8685302734375,288.9317321777344,297.217529296875,288.8739013671875,1.0,0.2368439733982086,1.0,1.0,0.0,1.0,-1.2744090557098389,1.2744076251983645,1.3790233879262814e-06,0.968383014202118,0.0,0.0,0.0,23.643871307373047,25.0,52.06592559814453,-0.0,169.29751586914062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381060,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.824817419052124,0.1236001476645469,0.11135845631361,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835098385810852,0.1286453157663345,0.122030384838581,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8295348882675171,0.1258729249238968,0.0882168710231781,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7934414148330688,0.1097345128655433,0.1042405739426612,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8632544875144958,0.1425352841615677,0.6417573094367981,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2164001464844,288.9111328125,1.0,0.2375706434249878,1.0,1.0,0.0,1.0,-1.2812708616256714,1.2812694311141968,1.392067701999622e-06,0.97389954328537,0.0,0.0,0.0,23.513023376464844,25.0,51.81581497192383,-0.0,171.2051239013672,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381120,297.2201538085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066467285156,0.824817419052124,0.1236001476645469,0.11135845631361,297.2336730957031,297.1499938964844,293.1499938964844,0.0,-0.0,288.90673828125,0.835098385810852,0.1286453157663345,0.122030384838581,297.222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.9066772460937,0.8295348882675171,0.1258729249238968,0.0882168710231781,297.1925354003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9063415527344,0.7934414148330688,0.1097345128655433,0.1042405739426612,297.2121276855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.906982421875,0.8632544875144958,0.1425352841615677,0.6417573094367981,288.90753173828125,288.04998779296875,288.9700012207031,287.89373779296875,288.9684143066406,297.2164001464844,288.9111328125,1.0,0.2375706434249878,1.0,1.0,0.0,1.0,-1.2812708616256714,1.2812694311141968,1.392067701999622e-06,0.97389954328537,0.0,0.0,0.0,23.513023376464844,25.0,51.81581497192383,-0.0,171.2051239013672,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381180,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8292675614356995,0.1246687918901443,0.1123056337237358,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396016955375671,0.1297330558300018,0.1230479180812835,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8337727785110474,0.1268389225006103,0.0888833552598953,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7975728511810303,0.1104441806674003,0.1048972308635711,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8668854236602783,0.143078863620758,0.64417564868927,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2156677246094,288.9482421875,1.0,0.2383448779582977,1.0,1.0,0.0,1.0,-1.2881203889846802,1.2881189584732056,1.4051736343390075e-06,0.9794102907180786,0.0,0.0,0.0,23.41519355773925,25.0,51.6655387878418,-0.0,173.19871520996094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381240,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9437866210937,0.8292675614356995,0.1246687918901443,0.1123056337237358,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94390869140625,0.8396016955375671,0.1297330558300018,0.1230479180812835,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94384765625,0.8337727785110474,0.1268389225006103,0.0888833552598953,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9434814453125,0.7975728511810303,0.1104441806674003,0.1048972308635711,297.209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9441223144531,0.8668854236602783,0.143078863620758,0.64417564868927,288.9446716308594,288.1499938964844,289.00665283203125,287.9188842773437,289.0050964355469,297.2156677246094,288.9482421875,1.0,0.2383448779582977,1.0,1.0,0.0,1.0,-1.2881203889846802,1.2881189584732056,1.4051736343390075e-06,0.9794102907180786,0.0,0.0,0.0,23.41519355773925,25.0,51.6655387878418,-0.0,173.19871520996094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381300,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,288.9623413085937,0.8314220905303955,0.1252104789018631,0.1127862557768821,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.96246337890625,0.8417870402336121,0.1302814036607742,0.1235611662268638,297.2231750488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.96240234375,0.8358209729194641,0.1273265033960342,0.0892200022935867,297.1950988769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.9620361328125,0.79957115650177,0.1108088791370391,0.1052352264523506,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9626770019531,0.8686010241508484,0.1433445215225219,0.6453582644462585,288.9632263183594,288.1499938964844,289.0249938964844,287.93145751953125,289.0234069824219,297.2154846191406,288.9667663574219,1.0,0.2387459427118301,1.0,1.0,0.0,1.0,-1.291542887687683,1.2915414571762085,1.4117543969405233e-06,0.9821655750274658,0.0,0.0,0.0,23.375782012939453,25.0,51.6144905090332,-0.0,174.22256469726562,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381360,297.22369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9808959960937,0.8335436582565308,0.1257570087909698,0.1132714301347732,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809875488281,0.8439409136772156,0.1308329105377197,0.1240775510668754,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9809265136719,0.8378351926803589,0.1278172582387924,0.0895589813590049,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9805908203125,0.8015363216400146,0.1111804097890853,0.1055797189474105,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.981201171875,0.870262622833252,0.1436063796281814,0.6465243697166443,288.98175048828125,288.25,289.0433349609375,287.94403076171875,289.041748046875,297.2153015136719,288.9852905273437,1.0,0.2391547411680221,1.0,1.0,0.0,1.0,-1.2949652671813965,1.294963836669922,1.4183566463543684e-06,0.984922170639038,0.0,0.0,0.0,23.341487884521484,25.0,51.57479476928711,-0.0,175.2623748779297,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381420,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377249240875244,0.1268645375967025,0.1142551898956298,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.848187267780304,0.1319459378719329,0.1251200139522552,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417965769767761,0.1288086771965026,0.0902440771460533,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8054043650627136,0.1119468286633491,0.1062904596328735,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8734580278396606,0.1441194266080856,0.6488094329833984,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149963378906,289.0223083496094,1.0,0.2399918437004089,1.0,1.0,0.0,1.0,-1.3018161058425903,1.3018146753311155,1.4316379974843585e-06,0.9904446601867676,0.0,0.0,0.0,23.285140991210938,25.0,51.519805908203125,-0.0,177.385498046875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381480,297.22540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179443359375,0.8377249240875244,0.1268645375967025,0.1142551898956298,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0180358886719,0.848187267780304,0.1319459378719329,0.1251200139522552,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,289.0179748535156,0.8417965769767761,0.1288086771965026,0.0902440771460533,297.1977844238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.01763916015625,0.8054043650627136,0.1119468286633491,0.1062904596328735,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.01824951171875,0.8734580278396606,0.1441194266080856,0.6488094329833984,289.018798828125,288.3500061035156,289.0799865722656,287.9691162109375,289.07843017578125,297.2149963378906,289.0223083496094,1.0,0.2399918437004089,1.0,1.0,0.0,1.0,-1.3018161058425903,1.3018146753311155,1.4316379974843585e-06,0.9904446601867676,0.0,0.0,0.0,23.285140991210938,25.0,51.519805908203125,-0.0,177.385498046875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381540,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418709635734558,0.1279915124177932,0.1152567788958549,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8523953557014465,0.133073091506958,0.126176044344902,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8457137942314148,0.1298139542341232,0.0909390449523925,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8091771006584167,0.1127438843250274,0.1070307269692421,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765283823013306,0.144619345664978,0.651036262512207,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2150573730469,289.059326171875,1.0,0.2408502399921417,1.0,1.0,0.0,1.0,-1.308681845664978,1.3086804151535034,1.445036787117715e-06,0.9959856867790222,0.0,0.0,0.0,23.241182327270508,25.0,51.486270904541016,-0.0,179.56082153320312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381600,297.2270812988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.05499267578125,0.8418709635734558,0.1279915124177932,0.1152567788958549,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550842285156,0.8523953557014465,0.133073091506958,0.126176044344902,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,289.0550231933594,0.8457137942314148,0.1298139542341232,0.0909390449523925,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0546569824219,0.8091771006584167,0.1127438843250274,0.1070307269692421,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0552673339844,0.8765283823013306,0.144619345664978,0.651036262512207,289.0558166503906,288.45001220703125,289.1166687011719,287.99420166015625,289.1151123046875,297.2150573730469,289.059326171875,1.0,0.2408502399921417,1.0,1.0,0.0,1.0,-1.308681845664978,1.3086804151535034,1.445036787117715e-06,0.9959856867790222,0.0,0.0,0.0,23.241182327270508,25.0,51.486270904541016,-0.0,179.56082153320312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381660,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8460260033607483,0.1291382014751434,0.1162762716412544,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566056489944458,0.1342152059078216,0.1272463202476501,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8496289849281311,0.1308338195085525,0.091644287109375,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812850296497345,0.1135712563991546,0.1078000664710998,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795166015625,0.1451072841882705,0.6532095074653625,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154846191406,289.0963134765625,1.0,0.2417256832122802,1.0,1.0,0.0,1.0,-1.315569281578064,1.3155677318572998,1.4585671124223154e-06,1.0015510320663452,0.0,0.0,0.0,23.206058502197266,25.0,51.46557235717773,-0.0,181.7832489013672,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381720,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0920104980469,0.8460260033607483,0.1291382014751434,0.1162762716412544,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.09210205078125,0.8566056489944458,0.1342152059078216,0.1272463202476501,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.092041015625,0.8496289849281311,0.1308338195085525,0.091644287109375,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.0916748046875,0.812850296497345,0.1135712563991546,0.1078000664710998,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,289.0922546386719,0.8795166015625,0.1451072841882705,0.6532095074653625,289.0928039550781,288.547607421875,289.1533203125,288.0192565917969,289.1517944335937,297.2154846191406,289.0963134765625,1.0,0.2417256832122802,1.0,1.0,0.0,1.0,-1.315569281578064,1.3155677318572998,1.4585671124223154e-06,1.0015510320663452,0.0,0.0,0.0,23.206058502197266,25.0,51.46557235717773,-0.0,181.7832489013672,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381780,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850224494934082,0.1303048878908157,0.1173138245940208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8608498573303223,0.1353729963302612,0.1283314079046249,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8535754084587097,0.1318688988685608,0.0923601761460304,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8164797425270081,0.1144279018044471,0.1085976511240005,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824570178985596,0.1455844342708587,0.6553338766098022,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2162475585937,289.1332702636719,1.0,0.2426151931285858,1.0,1.0,0.0,1.0,-1.322484016418457,1.3224825859069824,1.4722420473844975e-06,1.007145643234253,0.0,0.0,0.0,23.177112579345703,25.0,51.45253753662109,-0.0,184.0494537353516,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381840,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,289.1289978027344,0.850224494934082,0.1303048878908157,0.1173138245940208,297.236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.12908935546875,0.8608498573303223,0.1353729963302612,0.1283314079046249,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.1290283203125,0.8535754084587097,0.1318688988685608,0.0923601761460304,297.2036437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.1286926269531,0.8164797425270081,0.1144279018044471,0.1085976511240005,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1292724609375,0.8824570178985596,0.1455844342708587,0.6553338766098022,289.1298217773437,288.6203918457031,289.19000244140625,288.0442810058594,289.1884460449219,297.2162475585937,289.1332702636719,1.0,0.2426151931285858,1.0,1.0,0.0,1.0,-1.322484016418457,1.3224825859069824,1.4722420473844975e-06,1.007145643234253,0.0,0.0,0.0,23.177112579345703,25.0,51.45253753662109,-0.0,184.0494537353516,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381900,297.23126220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8523483872413635,0.1308959871530532,0.1178395748138427,297.2369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1475830078125,0.8629921674728394,0.1359580308198928,0.1288797706365585,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.14752197265625,0.8555684089660645,0.132392480969429,0.0927223265171051,297.20465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1471862792969,0.8182910084724426,0.1148666068911552,0.1090065613389015,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,289.14776611328125,0.8839173913002014,0.1458193510770797,0.6563791036605835,289.1483154296875,288.6068420410156,289.2083435058594,288.0567932128906,289.206787109375,297.2167358398437,289.1517639160156,1.0,0.2430646568536758,1.0,1.0,0.0,1.0,-1.325953722000122,1.3259522914886477,1.4791379499001778e-06,1.0099554061889648,0.0,0.0,0.0,23.16437149047852,25.0,51.447940826416016,-0.0,185.198486328125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12381960,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.166015625,0.8544928431510925,0.1314920932054519,0.118369810283184,297.2373352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.1661071777344,0.8651518821716309,0.136547103524208,0.1294319033622741,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1660461425781,0.8575788140296936,0.1329199969768524,0.0930872112512588,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1656799316406,0.8201057314872742,0.1153116002678871,0.1094215437769889,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.166259765625,0.8853763937950134,0.1460521221160888,0.6574145555496216,289.16680908203125,288.6917419433594,289.2266540527344,288.0692749023437,289.2251281738281,297.21728515625,289.1702575683594,1.0,0.2435168623924255,1.0,1.0,0.0,1.0,-1.3294321298599243,1.3294306993484497,1.4860743249300867e-06,1.012774109840393,0.0,0.0,0.0,23.15244674682617,25.0,51.44417572021485,-0.0,186.3576812744141,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382020,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8588537573814392,0.1326993554830551,0.119443766772747,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8695340156555176,0.1377382278442382,0.1305481046438217,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616620302200317,0.1339870989322662,0.0938253328204155,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8237626552581787,0.1162202805280685,0.110269196331501,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8883016109466553,0.1465118825435638,0.6594586968421936,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185974121094,289.20721435546875,1.0,0.2444289773702621,1.0,1.0,0.0,1.0,-1.3364185094833374,1.3364169597625732,1.5000754274296924e-06,1.0184401273727417,0.0,0.0,0.0,23.130353927612305,25.0,51.43845748901367,-0.0,188.7063751220703,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382080,297.2337341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030029296875,0.8588537573814392,0.1326993554830551,0.119443766772747,297.2381896972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030944824219,0.8695340156555176,0.1377382278442382,0.1305481046438217,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2030334472656,0.8616620302200317,0.1339870989322662,0.0938253328204155,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2026672363281,0.8237626552581787,0.1162202805280685,0.110269196331501,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2032165527344,0.8883016109466553,0.1465118825435638,0.6594586968421936,289.20379638671875,288.7615966796875,289.2633361816406,288.0942687988281,289.2618103027344,297.2185974121094,289.20721435546875,1.0,0.2444289773702621,1.0,1.0,0.0,1.0,-1.3364185094833374,1.3364169597625732,1.5000754274296924e-06,1.0184401273727417,0.0,0.0,0.0,23.130353927612305,25.0,51.43845748901367,-0.0,188.7063751220703,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382140,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8633275032043457,0.1339274942874908,0.1205363571643829,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8740180134773254,0.1389490365982055,0.1316823065280914,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658452033996582,0.1350711584091186,0.0945751890540123,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.827485978603363,0.117155335843563,0.11114152520895,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8912530541419983,0.1469645500183105,0.6614696383476257,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201538085937,289.2441711425781,1.0,0.2453512102365493,1.0,1.0,0.0,1.0,-1.34345281124115,1.3434513807296753,1.5142658185141045e-06,1.0241507291793823,0.0,0.0,0.0,23.10965347290039,25.0,51.43455505371094,-0.0,191.0967712402344,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
