time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12382200,297.2353820800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.239990234375,0.8633275032043457,0.1339274942874908,0.1205363571643829,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400817871094,0.8740180134773254,0.1389490365982055,0.1316823065280914,297.2289123535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2400207519531,0.8658452033996582,0.1350711584091186,0.0945751890540123,297.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2396850585937,0.827485978603363,0.117155335843563,0.11114152520895,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2402038574219,0.8912530541419983,0.1469645500183105,0.6614696383476257,289.2407531738281,288.8299865722656,289.29998779296875,288.11920166015625,289.2984924316406,297.2201538085937,289.2441711425781,1.0,0.2453512102365493,1.0,1.0,0.0,1.0,-1.34345281124115,1.3434513807296753,1.5142658185141045e-06,1.0241507291793823,0.0,0.0,0.0,23.10965347290039,25.0,51.43455505371094,-0.0,191.0967712402344,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382260,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8679317235946655,0.1351768672466278,0.1216479018330574,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8786239624023438,0.1401815712451934,0.1328365802764892,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8701463937759399,0.1361728310585022,0.095337189733982,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8313087224960327,0.1181178241968154,0.112039566040039,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8942500948905945,0.1474110186100006,0.6634515523910522,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2219543457031,289.2811279296875,1.0,0.24628347158432,1.0,1.0,0.0,1.0,-1.350544571876526,1.3505430221557615,1.528665961814113e-06,1.0299127101898191,0.0,0.0,0.0,23.089324951171875,25.0,51.43189239501953,-0.0,193.53045654296875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382320,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2769775390625,0.8679317235946655,0.1351768672466278,0.1216479018330574,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770690917969,0.8786239624023438,0.1401815712451934,0.1328365802764892,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.2770080566406,0.8701463937759399,0.1361728310585022,0.095337189733982,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.27667236328125,0.8313087224960327,0.1181178241968154,0.112039566040039,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.2771911621094,0.8942500948905945,0.1474110186100006,0.6634515523910522,289.2777404785156,288.8969421386719,289.336669921875,288.1441345214844,289.33514404296875,297.2219543457031,289.2811279296875,1.0,0.24628347158432,1.0,1.0,0.0,1.0,-1.350544571876526,1.3505430221557615,1.528665961814113e-06,1.0299127101898191,0.0,0.0,0.0,23.089324951171875,25.0,51.43189239501953,-0.0,193.53045654296875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382380,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726752400398254,0.1364467889070511,0.1227778047323226,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8833613395690918,0.1414360404014587,0.134011298418045,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745756149291992,0.1372918933629989,0.0961111932992935,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8352531790733337,0.1191069856286048,0.1129627376794815,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8973060250282288,0.1478523313999176,0.6654089093208313,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22393798828125,289.3180847167969,1.0,0.2472255527973175,1.0,1.0,0.0,1.0,-1.3576980829238892,1.357696533203125,1.5432863165187882e-06,1.0357283353805542,0.0,0.0,0.0,23.068767547607425,25.0,51.43001556396485,-0.0,196.00831604003903,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382440,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8726752400398254,0.1364467889070511,0.1227778047323226,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,289.3140563964844,0.8833613395690918,0.1414360404014587,0.134011298418045,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3139953613281,0.8745756149291992,0.1372918933629989,0.0961111932992935,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.31365966796875,0.8352531790733337,0.1191069856286048,0.1129627376794815,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.31414794921875,0.8973060250282288,0.1478523313999176,0.6654089093208313,289.3147277832031,288.96240234375,289.3733215332031,288.16900634765625,289.371826171875,297.22393798828125,289.3180847167969,1.0,0.2472255527973175,1.0,1.0,0.0,1.0,-1.3576980829238892,1.357696533203125,1.5432863165187882e-06,1.0357283353805542,0.0,0.0,0.0,23.068767547607425,25.0,51.43001556396485,-0.0,196.00831604003903,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382500,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8751017451286316,0.1370896995067596,0.1233498752117157,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3325500488281,0.8857818841934204,0.1420719623565673,0.1346067935228347,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3324890136719,0.8768410682678223,0.1378582864999771,0.0965029448270797,297.2147827148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3321533203125,0.8372780680656433,0.1196119338274002,0.1134340986609458,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3326416015625,0.8988588452339172,0.148071214556694,0.6663791537284851,289.33319091796875,288.9469909667969,289.39166259765625,288.18145751953125,289.3901672363281,297.2249755859375,289.3365783691406,1.0,0.247700497508049,1.0,1.0,0.0,1.0,-1.3613004684448242,1.36129891872406,1.5506843737966849e-06,1.0386579036712646,0.0,0.0,0.0,23.05831527709961,25.0,51.42933654785156,-0.0,197.2646942138672,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382560,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8775650858879089,0.13773775100708,0.1239265352487564,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3510437011719,0.8882373571395874,0.1427135914564132,0.1352076381444931,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3509826660156,0.8791409730911255,0.138429194688797,0.0968978106975555,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.35064697265625,0.8393405675888062,0.1201235875487327,0.1139117926359176,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.35113525390625,0.9004295468330383,0.148289069533348,0.6673444509506226,289.3516845703125,289.0263977050781,289.4100036621094,288.1938781738281,289.40850830078125,297.2261047363281,289.35504150390625,1.0,0.2481780350208282,1.0,1.0,0.0,1.0,-1.364920139312744,1.36491858959198,1.558142116664385e-06,1.0416018962860107,0.0,0.0,0.0,23.047706604003903,25.0,51.42876434326172,-0.0,198.5328369140625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382620,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8826023936271667,0.1390490233898162,0.1250934302806854,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8932529091835022,0.1440140455961227,0.1364254206418991,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8838454484939575,0.1395845413208007,0.0976969003677368,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8435851335525513,0.1211667880415916,0.1148859411478042,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.90363210439682,0.1487220376729965,0.6692618131637573,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3919982910156,1.0,0.249141052365303,1.0,1.0,0.0,1.0,-1.3722130060195925,1.372211456298828,1.5732398424006533e-06,1.0475338697433472,0.0,0.0,0.0,23.02597618103028,25.0,51.42788696289063,-0.0,201.1052703857422,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382680,297.24200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8826023936271667,0.1390490233898162,0.1250934302806854,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880310058594,0.8932529091835022,0.1440140455961227,0.1364254206418991,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3879699707031,0.8838454484939575,0.1395845413208007,0.0976969003677368,297.2178649902344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3876342773437,0.8435851335525513,0.1211667880415916,0.1148859411478042,297.19091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3880920410156,0.90363210439682,0.1487220376729965,0.6692618131637573,289.388671875,289.08892822265625,289.4466552734375,288.2187194824219,289.4451904296875,297.2284240722656,289.3919982910156,1.0,0.249141052365303,1.0,1.0,0.0,1.0,-1.3722130060195925,1.372211456298828,1.5732398424006533e-06,1.0475338697433472,0.0,0.0,0.0,23.02597618103028,25.0,51.42788696289063,-0.0,201.1052703857422,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382740,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8877877593040466,0.1403804421424865,0.1262783408164978,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8984088897705078,0.1453377306461334,0.1376649886369705,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8886916041374207,0.140758216381073,0.0985086485743522,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8480008244514465,0.1222364977002143,0.1158851012587547,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.907014548778534,0.1491518765687942,0.6711637377738953,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.428955078125,1.0,0.2501150369644165,1.0,1.0,0.0,1.0,-1.3795803785324097,1.3795788288116455,1.588588929735124e-06,1.0535258054733276,0.0,0.0,0.0,23.00349235534668,25.0,51.42729568481445,-0.0,203.7276153564453,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382800,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8877877593040466,0.1403804421424865,0.1262783408164978,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250183105469,0.8984088897705078,0.1453377306461334,0.1376649886369705,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4249572753906,0.8886916041374207,0.140758216381073,0.0985086485743522,297.2199401855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.42462158203125,0.8480008244514465,0.1222364977002143,0.1158851012587547,297.1900329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.4250793457031,0.907014548778534,0.1491518765687942,0.6711637377738953,289.4256286621094,289.1499938964844,289.4833374023437,288.2435302734375,289.4818420410156,297.2308959960937,289.428955078125,1.0,0.2501150369644165,1.0,1.0,0.0,1.0,-1.3795803785324097,1.3795788288116455,1.588588929735124e-06,1.0535258054733276,0.0,0.0,0.0,23.00349235534668,25.0,51.42729568481445,-0.0,203.7276153564453,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382860,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8931208848953247,0.1417319774627685,0.1274812519550323,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9037109017372132,0.1466851085424423,0.1389267593622207,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8936811685562134,0.1419505774974823,0.0993333235383033,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8526002168655396,0.1233327761292457,0.1169093176722526,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9106060266494752,0.1495791375637054,0.6730529069900513,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.23345947265625,289.4659118652344,1.0,0.2511005401611328,1.0,1.0,0.0,1.0,-1.3870264291763306,1.3870247602462769,1.6041996104831924e-06,1.059579610824585,0.0,0.0,0.0,22.980224609375,25.0,51.42692184448242,-0.0,206.4021148681641,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382920,297.2452697753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8931208848953247,0.1417319774627685,0.1274812519550323,297.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620056152344,0.9037109017372132,0.1466851085424423,0.1389267593622207,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4619445800781,0.8936811685562134,0.1419505774974823,0.0993333235383033,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,289.46160888671875,0.8526002168655396,0.1233327761292457,0.1169093176722526,297.1892395019531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4620361328125,0.9106060266494752,0.1495791375637054,0.6730529069900513,289.4626159667969,289.2095947265625,289.5199890136719,288.2683410644531,289.5185241699219,297.23345947265625,289.4659118652344,1.0,0.2511005401611328,1.0,1.0,0.0,1.0,-1.3870264291763306,1.3870247602462769,1.6041996104831924e-06,1.059579610824585,0.0,0.0,0.0,22.980224609375,25.0,51.42692184448242,-0.0,206.4021148681641,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12382980,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8985975980758667,0.1431027054786682,0.1287012994289398,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9093875288963318,0.1480555236339569,0.1402101218700409,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8988121747970581,0.1431611478328704,0.1001705825328826,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8573905825614929,0.1244544833898544,0.1179575026035308,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143945574760436,0.1500044763088226,0.6749322414398193,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5028686523437,1.0,0.2520975470542907,1.0,1.0,0.0,1.0,-1.394550919532776,1.3945492506027222,1.6200741583816125e-06,1.065693974494934,0.0,0.0,0.0,22.95614242553711,25.0,51.42665481567383,-0.0,209.12966918945312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383040,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8985975980758667,0.1431027054786682,0.1287012994289398,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989929199219,0.9093875288963318,0.1480555236339569,0.1402101218700409,297.2368469238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.4989318847656,0.8988121747970581,0.1431611478328704,0.1001705825328826,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.49859619140625,0.8573905825614929,0.1244544833898544,0.1179575026035308,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4990234375,0.9143945574760436,0.1500044763088226,0.6749322414398193,289.4996032714844,289.2677307128906,289.5566711425781,288.2930908203125,289.5552062988281,297.2361755371094,289.5028686523437,1.0,0.2520975470542907,1.0,1.0,0.0,1.0,-1.394550919532776,1.3945492506027222,1.6200741583816125e-06,1.065693974494934,0.0,0.0,0.0,22.95614242553711,25.0,51.42665481567383,-0.0,209.12966918945312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383100,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.51739501953125,0.9013904929161072,0.1437956988811493,0.1293181329965591,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174865722656,0.9123939871788024,0.1487500369548797,0.1408605277538299,297.23748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5174255371094,0.9014320969581604,0.1437737792730331,0.1005942896008491,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.51708984375,0.8598619699478149,0.1250254809856414,0.1184911504387855,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5175170898437,0.9163594245910645,0.1502165496349334,0.6758687496185303,289.51806640625,289.25048828125,289.57501220703125,288.3054504394531,289.57354736328125,297.237548828125,289.5213623046875,1.0,0.2526008188724518,1.0,1.0,0.0,1.0,-1.398345708847046,1.3983440399169922,1.6281175021504168e-06,1.06877601146698,0.0,0.0,0.0,22.94380569458008,25.0,51.42660903930664,-0.0,210.5147705078125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383160,297.2484741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9042316675186156,0.1444932520389557,0.1299390345811844,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9154959321022034,0.1494501382112503,0.1415161788463592,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.535888671875,0.9040982723236084,0.1443908512592315,0.1010210737586021,297.22613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5355834960937,0.8623834252357483,0.1256025284528732,0.119030512869358,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5359802246094,0.9183689951896667,0.1504283249378204,0.676803708076477,289.5365600585937,289.32440185546875,289.59332275390625,288.3178100585937,289.5918884277344,297.23895263671875,289.5398254394531,1.0,0.2531070113182068,1.0,1.0,0.0,1.0,-1.4021602869033811,1.4021586179733276,1.6362281485271524e-06,1.0718728303909302,0.0,0.0,0.0,22.93126106262207,25.0,51.426544189453125,-0.0,211.91358947753903,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383220,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9102897644042968,0.1459024846553802,0.131193459033966,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9219462871551514,0.1508680135011673,0.142844021320343,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097780585289,0.145638957619667,0.1018842831254005,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8675816059112549,0.1267755329608917,0.1201270297169685,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225162267684937,0.1508512794971466,0.6786699295043945,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417907714844,289.5767822265625,1.0,0.2541287541389465,1.0,1.0,0.0,1.0,-1.4098529815673828,1.409851312637329,1.652661126172461e-06,1.0781141519546509,0.0,0.0,0.0,22.90558242797852,25.0,51.42647171020508,-0.0,214.75439453125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383280,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9102897644042968,0.1459024846553802,0.131193459033966,297.2510070800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9219462871551514,0.1508680135011673,0.142844021320343,297.23944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5728759765625,0.9097780585289,0.145638957619667,0.1018842831254005,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.57257080078125,0.8675816059112549,0.1267755329608917,0.1201270297169685,297.1873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.5729675292969,0.9225162267684937,0.1508512794971466,0.6786699295043945,289.57354736328125,289.3796081542969,289.6300048828125,288.342529296875,289.6285400390625,297.2417907714844,289.5767822265625,1.0,0.2541287541389465,1.0,1.0,0.0,1.0,-1.4098529815673828,1.409851312637329,1.652661126172461e-06,1.0781141519546509,0.0,0.0,0.0,22.90558242797852,25.0,51.42647171020508,-0.0,214.75439453125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383340,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9167947173118592,0.1473305821418762,0.1324647068977356,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9286590814590454,0.1523096859455108,0.1441941857337951,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915883481502533,0.1469059139490127,0.1027605235576629,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8729913830757141,0.127973735332489,0.1212472841143608,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9268242716789246,0.1512737721204757,0.6805329918861389,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447204589844,289.6137390136719,1.0,0.2551634311676025,1.0,1.0,0.0,1.0,-1.417633056640625,1.4176313877105713,1.669384346314473e-06,1.084419846534729,0.0,0.0,0.0,22.879125595092773,25.0,51.42647171020508,-0.0,217.65464782714844,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383400,297.25164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.9167947173118592,0.1473305821418762,0.1324647068977356,297.25262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6099548339844,0.9286590814590454,0.1523096859455108,0.1441941857337951,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.60986328125,0.915883481502533,0.1469059139490127,0.1027605235576629,297.2302551269531,297.1499938964844,293.1499938964844,0.0,-0.0,289.60955810546875,0.8729913830757141,0.127973735332489,0.1212472841143608,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.60992431640625,0.9268242716789246,0.1512737721204757,0.6805329918861389,289.6105041503906,289.4333190917969,289.6666564941406,288.3672180175781,289.66522216796875,297.2447204589844,289.6137390136719,1.0,0.2551634311676025,1.0,1.0,0.0,1.0,-1.417633056640625,1.4176313877105713,1.669384346314473e-06,1.084419846534729,0.0,0.0,0.0,22.879125595092773,25.0,51.42647171020508,-0.0,217.65464782714844,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383460,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9236494898796082,0.1487773656845092,0.1337525844573974,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9355642795562744,0.1537752598524093,0.1455667167901992,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9223368763923644,0.1481918394565582,0.1036498546600341,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8786203861236572,0.1291969567537307,0.1223910748958587,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9312868118286132,0.1516972482204437,0.6823969483375549,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24688720703125,289.65069580078125,1.0,0.2562114596366882,1.0,1.0,0.0,1.0,-1.4255050420761108,1.4255033731460571,1.6864108829395263e-06,1.090793251991272,0.0,0.0,0.0,22.85169219970703,25.0,51.42650604248047,-0.0,220.6168212890625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383520,297.25323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9236494898796082,0.1487773656845092,0.1337525844573974,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469421386719,0.9355642795562744,0.1537752598524093,0.1455667167901992,297.2420959472656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6468505859375,0.9223368763923644,0.1481918394565582,0.1036498546600341,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.64654541015625,0.8786203861236572,0.1291969567537307,0.1223910748958587,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,289.6469116210937,0.9312868118286132,0.1516972482204437,0.6823969483375549,289.6474914550781,289.485595703125,289.7033386230469,288.3918762207031,289.701904296875,297.24688720703125,289.65069580078125,1.0,0.2562114596366882,1.0,1.0,0.0,1.0,-1.4255050420761108,1.4255033731460571,1.6864108829395263e-06,1.090793251991272,0.0,0.0,0.0,22.85169219970703,25.0,51.42650604248047,-0.0,220.6168212890625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383580,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9307941794395448,0.1502432525157928,0.1350573301315307,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9426252245903016,0.1552654355764389,0.1469621807336807,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9290941953659058,0.1494974195957183,0.1045526415109634,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8844988942146301,0.1304455548524856,0.1235586330294609,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9359301924705504,0.152125135064125,0.6842769384384155,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484741210937,289.6876525878906,1.0,0.2572741210460663,1.0,1.0,0.0,1.0,-1.4334887266159058,1.433487057685852,1.7037870065905736e-06,1.097249150276184,0.0,0.0,0.0,22.822099685668945,25.0,51.42676162719727,-0.0,223.64686584472656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383640,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9307941794395448,0.1502432525157928,0.1350573301315307,297.25592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.68389892578125,0.9426252245903016,0.1552654355764389,0.1469621807336807,297.24346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.683837890625,0.9290941953659058,0.1494974195957183,0.1045526415109634,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6835327148437,0.8844988942146301,0.1304455548524856,0.1235586330294609,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.6838684082031,0.9359301924705504,0.152125135064125,0.6842769384384155,289.6844482421875,289.5364074707031,289.739990234375,288.41650390625,289.73858642578125,297.2484741210937,289.6876525878906,1.0,0.2572741210460663,1.0,1.0,0.0,1.0,-1.4334887266159058,1.433487057685852,1.7037870065905736e-06,1.097249150276184,0.0,0.0,0.0,22.822099685668945,25.0,51.42676162719727,-0.0,223.64686584472656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383700,297.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.9344462156295776,0.1509831249713897,0.1357158422470092,297.2567749023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.702392578125,0.9461910128593444,0.1560194939374923,0.1476682722568512,297.244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.70233154296875,0.932561993598938,0.1501573920249939,0.1050089821219444,297.2353210449219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7020263671875,0.8875302672386169,0.1310790181159973,0.1241509839892387,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,289.7023620605469,0.938313901424408,0.1523405313491821,0.6852235794067383,289.70294189453125,289.517333984375,289.7583312988281,288.4288024902344,289.7569274902344,297.249267578125,289.7061462402344,1.0,0.257811039686203,1.0,1.0,0.0,1.0,-1.4375221729278564,1.4375205039978027,1.712607058834692e-06,1.100507736206055,0.0,0.0,0.0,22.80658531188965,25.0,51.427024841308594,-0.0,225.18788146972656,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383760,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9381357431411744,0.1517277806997299,0.1363786160945892,297.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72088623046875,0.9497680068016052,0.1567798256874084,0.1483802199363708,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208251953125,0.9360755085945128,0.1508223861455917,0.1054687872529029,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.72052001953125,0.8906217813491821,0.1317188143730163,0.1247493028640747,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7208557128906,0.9407336115837096,0.1525568515062332,0.686174213886261,289.721435546875,289.5857238769531,289.77667236328125,288.44110107421875,289.7752380371094,297.25006103515625,289.724609375,1.0,0.2583519518375397,1.0,1.0,0.0,1.0,-1.4415839910507202,1.441582202911377,1.7215169236806105e-06,1.1037870645523071,0.0,0.0,0.0,22.79072380065918,25.0,51.4273567199707,-0.0,226.7470245361328,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383820,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455806612968444,0.1532309055328369,0.137716457247734,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9569177031517028,0.1583187282085418,0.1498212367296219,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9431973695755004,0.1521670371294021,0.1063985079526901,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8969777822494507,0.13301682472229,0.1259632259607315,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.94566547870636,0.1529920399188995,0.6880865693092346,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516784667969,289.7615661621094,1.0,0.2594456076622009,1.0,1.0,0.0,1.0,-1.449789047241211,1.4497872591018677,1.7396014300175011e-06,1.1104050874710083,0.0,0.0,0.0,22.758224487304688,25.0,51.42806243896485,-0.0,229.91970825195312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383880,297.25787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9455806612968444,0.1532309055328369,0.137716457247734,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75787353515625,0.9569177031517028,0.1583187282085418,0.1498212367296219,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.9431973695755004,0.1521670371294021,0.1063985079526901,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.75750732421875,0.8969777822494507,0.13301682472229,0.1259632259607315,297.1856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.7578125,0.94566547870636,0.1529920399188995,0.6880865693092346,289.7583923339844,289.63360595703125,289.8133239746094,288.4656677246094,289.8119201660156,297.2516784667969,289.7615661621094,1.0,0.2594456076622009,1.0,1.0,0.0,1.0,-1.449789047241211,1.4497872591018677,1.7396014300175011e-06,1.1104050874710083,0.0,0.0,0.0,22.758224487304688,25.0,51.42806243896485,-0.0,229.91970825195312,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12383940,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9530481696128844,0.1547526121139526,0.1390708535909652,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9640108942985536,0.1598825305700302,0.1512855887413025,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9503868222236632,0.1535315811634063,0.1073420047760009,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9035627841949464,0.1343397200107574,0.127200573682785,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507006406784058,0.1534306555986404,0.6900136470794678,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2533264160156,289.79852294921875,1.0,0.2605557143688202,1.0,1.0,0.0,1.0,-1.4581042528152466,1.4581025838851929,1.7580458688826184e-06,1.1171029806137085,0.0,0.0,0.0,22.72497940063477,45.0,51.42878341674805,-0.0,233.1674194335937,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384000,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9530481696128844,0.1547526121139526,0.1390708535909652,297.2611083984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.7948608398437,0.9640108942985536,0.1598825305700302,0.1512855887413025,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9503868222236632,0.1535315811634063,0.1073420047760009,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.79449462890625,0.9035627841949464,0.1343397200107574,0.127200573682785,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.7947998046875,0.9507006406784058,0.1534306555986404,0.6900136470794678,289.7953796386719,289.67999267578125,289.8500061035156,288.4902038574219,289.8486022949219,297.2533264160156,289.79852294921875,1.0,0.2605557143688202,1.0,1.0,0.0,1.0,-1.4581042528152466,1.4581025838851929,1.7580458688826184e-06,1.1171029806137085,0.0,0.0,0.0,22.72497940063477,45.0,51.42878341674805,-0.0,233.1674194335937,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384060,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.878484845161438,0.1566211581230163,0.1408043652772903,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8882629871368408,0.1618131697177887,0.1531615406274795,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8759474158287048,0.155253380537033,0.1085845157504081,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8389796018600464,0.1360316127538681,0.1288506537675857,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744320273399353,0.154221311211586,0.6938138604164124,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.83544921875,1.0,0.2692095339298248,1.0,1.0,0.0,1.0,-1.4704681634902954,1.470466375350952,1.7856179965747287e-06,1.1269770860671997,0.0,0.0,0.0,27.69715881347656,65.0,51.42485809326172,-0.0,250.62632751464844,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384120,297.26422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.83172607421875,0.878484845161438,0.1566211581230163,0.1408043652772903,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,289.831787109375,0.8882629871368408,0.1618131697177887,0.1531615406274795,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8759474158287048,0.155253380537033,0.1085845157504081,297.2458190917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8314208984375,0.8389796018600464,0.1360316127538681,0.1288506537675857,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316955566406,0.8744320273399353,0.154221311211586,0.6938138604164124,289.832275390625,289.7249450683594,289.8866577148437,288.5150146484375,289.8852844238281,297.258056640625,289.83544921875,1.0,0.2692095339298248,1.0,1.0,0.0,1.0,-1.4704681634902954,1.470466375350952,1.7856179965747287e-06,1.1269770860671997,0.0,0.0,0.0,27.69715881347656,65.0,51.42485809326172,-0.0,250.62632751464844,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384180,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8121248483657837,0.1589692234992981,0.143141970038414,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8205732107162476,0.164286583662033,0.1557240039110183,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096991777420044,0.157492846250534,0.1103191301226615,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7746368050575256,0.1382753401994705,0.1311946958303451,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067716360092163,0.1555578410625457,0.7008671164512634,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26739501953125,289.8724670410156,1.0,0.2831512987613678,1.0,1.0,0.0,1.0,-1.4897115230560305,1.489709734916687,1.8290787693331367e-06,1.1423351764678955,0.0,0.0,0.0,36.69871520996094,53.0,51.54053497314453,-0.0,281.57135009765625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384240,297.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8121248483657837,0.1589692234992981,0.143141970038414,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.86883544921875,0.8205732107162476,0.164286583662033,0.1557240039110183,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687744140625,0.8096991777420044,0.157492846250534,0.1103191301226615,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.8684997558594,0.7746368050575256,0.1382753401994705,0.1311946958303451,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8687438964844,0.8067716360092163,0.1555578410625457,0.7008671164512634,289.86932373046875,289.7684020996094,289.92333984375,288.54034423828125,289.9219665527344,297.26739501953125,289.8724670410156,1.0,0.2831512987613678,1.0,1.0,0.0,1.0,-1.4897115230560305,1.489709734916687,1.8290787693331367e-06,1.1423351764678955,0.0,0.0,0.0,36.69871520996094,53.0,51.54053497314453,-0.0,281.57135009765625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
