time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12384300,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874206542969,0.8004081845283508,0.1602660715579986,0.1443568915128708,297.2822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8874816894531,0.8093668222427368,0.1656727492809295,0.1570795327425003,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7978483438491821,0.1587514132261276,0.1112338230013847,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8871459960937,0.7637666463851929,0.1395506262779235,0.1324448138475418,297.2026062011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.88739013671875,0.7941401600837708,0.1563782542943954,0.7047580480575562,289.8879699707031,289.7474975585937,289.9416809082031,288.5531616210937,289.9403076171875,297.2730712890625,289.89111328125,1.0,0.2868859469890594,1.0,1.0,0.0,1.0,-1.5000677108764648,1.500065803527832,1.85277019681962e-06,1.1506198644638062,0.0,0.0,0.0,39.20664978027344,53.0,51.63615036010742,-0.0,292.5821838378906,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384360,297.2841186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.90606689453125,0.7986161112785339,0.1616390943527221,0.1455809921026229,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,289.9061279296875,0.8076882362365723,0.167148619890213,0.1584591120481491,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9060363769531,0.7960237264633179,0.1600939035415649,0.1121618673205375,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9057922363281,0.7624044418334961,0.1409180760383606,0.1337214559316635,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,289.906005859375,0.7916082739830017,0.1572898477315902,0.7087705731391907,289.9066162109375,289.8103942871094,289.9599914550781,288.56610107421875,289.9586486816406,297.2792358398437,289.90972900390625,1.0,0.2891535758972168,1.0,1.0,0.0,1.0,-1.5106568336486816,1.5106550455093384,1.877181716736232e-06,1.1590744256973269,0.0,0.0,0.0,40.12267303466797,41.0,51.69498825073242,-0.0,299.7514343261719,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384420,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8137229084968567,0.164591833949089,0.1480995863676071,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8224704265594482,0.1703426092863083,0.1613275855779647,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.811195969581604,0.1630057692527771,0.1140875667333602,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.77750164270401,0.1439019590616226,0.136390820145607,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054722547531128,0.1593582034111023,0.7173306345939636,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926940917969,289.947021484375,1.0,0.290109246969223,1.0,1.0,0.0,1.0,-1.5329163074493408,1.532914400100708,1.929154905155883e-06,1.1768302917480469,0.0,0.0,0.0,38.73499298095703,29.0,51.78215026855469,-0.0,306.4752197265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384480,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.8137229084968567,0.164591833949089,0.1480995863676071,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9434509277344,0.8224704265594482,0.1703426092863083,0.1613275855779647,297.286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433898925781,0.811195969581604,0.1630057692527771,0.1140875667333602,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.943115234375,0.77750164270401,0.1439019590616226,0.136390820145607,297.2216186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.9433288574219,0.8054722547531128,0.1593582034111023,0.7173306345939636,289.9439392089844,289.8509216308594,289.9966735839844,288.59228515625,289.9953308105469,297.2926940917969,289.947021484375,1.0,0.290109246969223,1.0,1.0,0.0,1.0,-1.5329163074493408,1.532914400100708,1.929154905155883e-06,1.1768302917480469,0.0,0.0,0.0,38.73499298095703,29.0,51.78215026855469,-0.0,306.4752197265625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384540,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8522761464118958,0.1677931696176529,0.1507235020399093,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8620573282241821,0.1738285273313522,0.1643489152193069,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8496468663215637,0.1661907434463501,0.1161127761006355,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8178444504737854,0.1471855044364929,0.1392209082841873,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426387906074524,0.1617196649312973,0.7266257405281067,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3072509765625,289.9843444824219,1.0,0.2875396311283111,1.0,1.0,0.0,1.0,-1.5566809177398682,1.5566790103912354,1.985629069167772e-06,1.1957627534866333,0.0,0.0,0.0,34.05815887451172,25.0,51.84468078613281,-0.0,305.3587951660156,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384600,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,289.98077392578125,0.8522761464118958,0.1677931696176529,0.1507235020399093,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,289.9808349609375,0.8620573282241821,0.1738285273313522,0.1643489152193069,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9807434082031,0.8496468663215637,0.1661907434463501,0.1161127761006355,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9804992675781,0.8178444504737854,0.1471855044364929,0.1392209082841873,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.980712890625,0.8426387906074524,0.1617196649312973,0.7266257405281067,289.9812927246094,289.8900146484375,290.0333251953125,288.6187744140625,290.0320129394531,297.3072509765625,289.9843444824219,1.0,0.2875396311283111,1.0,1.0,0.0,1.0,-1.5566809177398682,1.5566790103912354,1.985629069167772e-06,1.1957627534866333,0.0,0.0,0.0,34.05815887451172,25.0,51.84468078613281,-0.0,305.3587951660156,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384660,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9133763909339904,0.1712118685245514,0.1535413265228271,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9261406660079956,0.1775748878717422,0.1676145792007446,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9101775884628296,0.1696178466081619,0.1183057725429534,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8737707734107971,0.1507358402013778,0.1423018723726272,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004327654838562,0.164339542388916,0.7370755076408386,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224182128906,290.0216979980469,1.0,0.2855008840560913,1.0,1.0,0.0,1.0,-1.582860231399536,1.5828582048416138,2.0490131191763794e-06,1.2165814638137815,0.0,0.0,0.0,29.20889663696289,25.0,51.89372253417969,-0.0,304.8553161621094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384720,297.32354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181884765625,0.9133763909339904,0.1712118685245514,0.1535413265228271,297.3341369628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.01824951171875,0.9261406660079956,0.1775748878717422,0.1676145792007446,297.31610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0181579589844,0.9101775884628296,0.1696178466081619,0.1183057725429534,297.3155822753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0179138183594,0.8737707734107971,0.1507358402013778,0.1423018723726272,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0180969238281,0.9004327654838562,0.164339542388916,0.7370755076408386,290.0186767578125,289.9276123046875,290.07000732421875,288.64556884765625,290.0687255859375,297.3224182128906,290.0216979980469,1.0,0.2855008840560913,1.0,1.0,0.0,1.0,-1.582860231399536,1.5828582048416138,2.0490131191763794e-06,1.2165814638137815,0.0,0.0,0.0,29.20889663696289,25.0,51.89372253417969,-0.0,304.8553161621094,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384780,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833671450614928,0.1748080253601074,0.156590074300766,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866525530815125,0.1815941929817199,0.166856050491333,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807820320129396,0.1732494235038757,0.1206968948245048,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431241154670716,0.1545148491859436,0.1456741690635681,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.970346748828888,0.1671779453754425,0.7488638162612915,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.337890625,290.059326171875,1.0,0.2851720154285431,1.0,1.0,0.0,1.0,-1.6074469089508057,1.6074448823928833,2.109965407726122e-06,1.2363628149032593,0.0,0.0,0.0,25.94872665405273,45.0,52.08639907836914,-0.0,307.7211608886719,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384840,297.3373413085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0558166503906,0.9833671450614928,0.1748080253601074,0.156590074300766,297.350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.05584716796875,0.9866525530815125,0.1815941929817199,0.166856050491333,297.3311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0557861328125,0.9807820320129396,0.1732494235038757,0.1206968948245048,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0555725097656,0.9431241154670716,0.1545148491859436,0.1456741690635681,297.2664489746094,297.1499938964844,293.1499938964844,0.0,-0.0,290.05572509765625,0.970346748828888,0.1671779453754425,0.7488638162612915,290.05633544921875,289.9637451171875,290.1066589355469,288.6725769042969,290.1054077148437,297.337890625,290.059326171875,1.0,0.2851720154285431,1.0,1.0,0.0,1.0,-1.6074469089508057,1.6074448823928833,2.109965407726122e-06,1.2363628149032593,0.0,0.0,0.0,25.94872665405273,45.0,52.08639907836914,-0.0,307.7211608886719,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384900,297.3441467285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.9790528416633606,0.1766614764928817,0.1582496464252472,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.9900214672088624,0.1840279549360275,0.1733252853155136,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0743713378906,0.9764376282691956,0.1751319169998169,0.1220050752162933,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0741577148437,0.9384918808937072,0.1564801484346389,0.1475213021039962,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,290.07427978515625,0.9650061130523682,0.1686703115701675,0.7555060982704163,290.0748596191406,289.9410095214844,290.125,288.6861267089844,290.1237487792969,297.3465881347656,290.0777893066406,1.0,0.2883744835853576,1.0,1.0,0.0,1.0,-1.619917392730713,1.619915246963501,2.140774313375005e-06,1.245930314064026,0.0,0.0,0.0,26.62493705749512,45.0,51.88652420043945,-0.0,317.4572448730469,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12384960,297.3510131835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.9683414697647096,0.1785657703876495,0.1599691361188888,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0929260253906,0.98084819316864,0.1861094087362289,0.1755187064409256,297.3462829589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.09283447265625,0.9656012654304504,0.177073672413826,0.1233656480908393,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0926208496094,0.9266368746757508,0.1585112959146499,0.149445503950119,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0927429199219,0.9527155756950378,0.170226514339447,0.762508749961853,290.0933532714844,289.91827392578125,290.1433410644531,288.6997375488281,290.14208984375,297.3544311523437,290.0964050292969,1.0,0.2936597764492035,1.0,1.0,0.0,1.0,-1.6460347175598145,1.646032452583313,2.20723973143322e-06,1.2668342590332031,0.0,0.0,0.0,27.99814796447754,65.0,51.9771728515625,-0.0,332.63885498046875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385020,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805707097053528,0.1824175715446472,0.1636784821748733,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8932374119758606,0.1902947723865509,0.1797078549861908,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8782352805137634,0.1810266524553299,0.1263151168823242,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8476142883300781,0.1626618653535843,0.1536210775375366,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659520745277405,0.1734119802713394,0.7780088782310486,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3685913085937,290.1340637207031,1.0,0.3079353272914886,1.0,1.0,0.0,1.0,-1.681894302368164,1.6818920373916626,2.300010919498164e-06,1.2950642108917236,0.0,0.0,0.0,36.06380462646485,85.0,52.11669921875,-0.0,374.599853515625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385080,297.3638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8805707097053528,0.1824175715446472,0.1636784821748733,297.3839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1307678222656,0.8932374119758606,0.1902947723865509,0.1797078549861908,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.13067626953125,0.8782352805137634,0.1810266524553299,0.1263151168823242,297.36492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1304931640625,0.8476142883300781,0.1626618653535843,0.1536210775375366,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.130615234375,0.8659520745277405,0.1734119802713394,0.7780088782310486,290.13116455078125,289.872802734375,290.17999267578125,288.7269897460937,290.1788024902344,297.3685913085937,290.1340637207031,1.0,0.3079353272914886,1.0,1.0,0.0,1.0,-1.681894302368164,1.6818920373916626,2.300010919498164e-06,1.2950642108917236,0.0,0.0,0.0,36.06380462646485,85.0,52.11669921875,-0.0,374.599853515625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385140,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8180763721466064,0.1863598823547363,0.1676069498062133,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.82912677526474,0.1947035044431686,0.1842564344406128,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8162807822227478,0.1851036548614502,0.1294587701559066,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7883676886558533,0.166960135102272,0.158082440495491,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042517900466919,0.1767271608114242,0.7947819232940674,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3825378417969,290.1716613769531,1.0,0.3261415362358093,1.0,1.0,0.0,1.0,-1.7213401794433594,1.7213377952575684,2.404956376267364e-06,1.326230764389038,0.0,0.0,0.0,47.95207977294922,73.0,52.1683349609375,-0.0,431.4178466796875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385200,297.37603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8180763721466064,0.1863598823547363,0.1676069498062133,297.3981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1684265136719,0.82912677526474,0.1947035044431686,0.1842564344406128,297.3746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1683349609375,0.8162807822227478,0.1851036548614502,0.1294587701559066,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.16815185546875,0.7883676886558533,0.166960135102272,0.158082440495491,297.3112487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1682434082031,0.8042517900466919,0.1767271608114242,0.7947819232940674,290.1688232421875,289.82733154296875,290.2166748046875,288.7543029785156,290.2154846191406,297.3825378417969,290.1716613769531,1.0,0.3261415362358093,1.0,1.0,0.0,1.0,-1.7213401794433594,1.7213377952575684,2.404956376267364e-06,1.326230764389038,0.0,0.0,0.0,47.95207977294922,73.0,52.1683349609375,-0.0,431.4178466796875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385260,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8050100207328796,0.1904110014438629,0.1713694483041763,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169057369232178,0.1993017345666885,0.1887184828519821,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8033658862113953,0.1893146783113479,0.1324931383132934,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7764955759048462,0.1714108884334564,0.1624150723218917,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901874780654907,0.180178016424179,0.8108685612678528,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396240234375,290.2093200683594,1.0,0.3355444967746734,1.0,1.0,0.0,1.0,-1.7593772411346436,1.759374737739563,2.5088861548283603e-06,1.3562803268432615,0.0,0.0,0.0,53.0785026550293,61.0,52.21107864379883,-0.0,469.6096801757813,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385320,297.38775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.20611572265625,0.8050100207328796,0.1904110014438629,0.1713694483041763,297.4125366210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2061767578125,0.8169057369232178,0.1993017345666885,0.1887184828519821,297.3880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060852050781,0.8033658862113953,0.1893146783113479,0.1324931383132934,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059326171875,0.7764955759048462,0.1714108884334564,0.1624150723218917,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2060241699219,0.7901874780654907,0.180178016424179,0.8108685612678528,290.20654296875,289.7818603515625,290.2533264160156,288.7815856933594,290.2521667480469,297.396240234375,290.2093200683594,1.0,0.3355444967746734,1.0,1.0,0.0,1.0,-1.7593772411346436,1.759374737739563,2.5088861548283603e-06,1.3562803268432615,0.0,0.0,0.0,53.0785026550293,61.0,52.21107864379883,-0.0,469.6096801757813,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385380,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166671395301819,0.1946268379688263,0.1750558167695999,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8286634683609009,0.2041111588478088,0.1931496858596801,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8153788447380066,0.1937059313058853,0.135479986667633,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7894827723503113,0.1760549545288086,0.1666964441537857,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016039133071899,0.1838068962097168,0.8266420960426331,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100952148437,290.2469177246094,1.0,0.3395171165466308,1.0,1.0,0.0,1.0,-1.7967904806137085,1.796787977218628,2.613640390336513e-06,1.3857719898223877,0.0,0.0,0.0,52.50656509399414,49.0,52.17866516113281,-0.0,491.5025024414063,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385440,297.399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8166671395301819,0.1946268379688263,0.1750558167695999,297.4271850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.24383544921875,0.8286634683609009,0.2041111588478088,0.1931496858596801,297.40167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2437744140625,0.8153788447380066,0.1937059313058853,0.135479986667633,297.41070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2435913085937,0.7894827723503113,0.1760549545288086,0.1666964441537857,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2436828613281,0.8016039133071899,0.1838068962097168,0.8266420960426331,290.24420166015625,289.73638916015625,290.2900085449219,288.8088073730469,290.28887939453125,297.4100952148437,290.2469177246094,1.0,0.3395171165466308,1.0,1.0,0.0,1.0,-1.7967904806137085,1.796787977218628,2.613640390336513e-06,1.3857719898223877,0.0,0.0,0.0,52.50656509399414,49.0,52.17866516113281,-0.0,491.5025024414063,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385500,297.4056701660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8291309475898743,0.1968007683753967,0.1768994927406311,297.4346008300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.2626647949219,0.8415859341621399,0.2065963745117187,0.1953800022602081,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.2625732421875,0.8279863595962524,0.1959736049175262,0.1369778960943222,297.4183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624206542969,0.8033699989318848,0.1784539818763733,0.1688478291034698,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2624816894531,0.8144139051437378,0.1856937259435653,0.8345569372177124,290.2630310058594,289.7136535644531,290.3083190917969,288.8223571777344,290.3072204589844,297.4166564941406,290.2657165527344,1.0,0.3400413691997528,1.0,1.0,0.0,1.0,-1.8155678510665887,1.8155652284622192,2.667163926162175e-06,1.4005554914474487,0.0,0.0,0.0,50.6873664855957,49.0,52.15776443481445,-0.0,498.051025390625,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385560,297.4117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.846829891204834,0.1990190148353576,0.1787524223327636,297.4421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2814636230469,0.8603283166885376,0.2091351449489593,0.1976288110017776,297.4154357910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2813720703125,0.8457708954811096,0.1982899904251098,0.1384859383106231,297.4259948730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812194824219,0.8217591047286987,0.1809051632881164,0.1710161715745926,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2812805175781,0.8314948678016663,0.1876303851604461,0.8425410985946655,290.2818298339844,289.6909484863281,290.32666015625,288.8358764648437,290.3255615234375,297.4232482910156,290.28448486328125,1.0,0.3398403227329254,1.0,1.0,0.0,1.0,-1.8344943523406985,1.8344916105270384,2.72175111604156e-06,1.4154446125030518,0.0,0.0,0.0,48.0672492980957,37.0,52.13703155517578,-0.0,502.2996215820313,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385620,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091852903366088,0.2035857141017913,0.1825037151575088,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9270251989364624,0.2143705040216446,0.2022001594305038,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9082460403442384,0.203067347407341,0.1415470689535141,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.880946695804596,0.185962975025177,0.1754238754510879,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8905045986175537,0.1916517317295074,0.8588147163391113,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3219909667969,1.0,0.3378328680992126,1.0,1.0,0.0,1.0,-1.8729966878890991,1.87299382686615,2.8347687930363463e-06,1.4456990957260132,0.0,0.0,0.0,40.94521331787109,25.0,52.10031509399414,-0.0,505.40472412109375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385680,297.42413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9091852903366088,0.2035857141017913,0.1825037151575088,297.4572448730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.31903076171875,0.9270251989364624,0.2143705040216446,0.2022001594305038,297.4294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3189697265625,0.9082460403442384,0.203067347407341,0.1415470689535141,297.44140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188171386719,0.880946695804596,0.185962975025177,0.1754238754510879,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,290.3188781738281,0.8905045986175537,0.1916517317295074,0.8588147163391113,290.31939697265625,289.6454772949219,290.36334228515625,288.8627319335937,290.3622436523437,297.43658447265625,290.3219909667969,1.0,0.3378328680992126,1.0,1.0,0.0,1.0,-1.8729966878890991,1.87299382686615,2.8347687930363463e-06,1.4456990957260132,0.0,0.0,0.0,40.94521331787109,25.0,52.10031509399414,-0.0,505.40472412109375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385740,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9917141795158386,0.208271250128746,0.1864514350891113,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.973748743534088,0.2203973978757858,0.184274673461914,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9912798404693604,0.2079848796129226,0.1447752714157104,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9664802551269532,0.1911759823560714,0.1800718307495117,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9744706153869628,0.1958184391260147,0.8761833906173706,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4516906738281,290.36041259765625,1.0,0.3333573043346405,1.0,1.0,0.0,1.0,-1.88592267036438,1.8859198093414309,2.873990069929277e-06,1.4563387632369995,0.0,0.0,0.0,34.87899398803711,45.0,52.57484817504883,-0.0,494.8069458007813,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385800,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.357666015625,0.9917141795158386,0.208271250128746,0.1864514350891113,297.47857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575744628906,0.973748743534088,0.2203973978757858,0.184274673461914,297.4429931640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3576354980469,0.9912798404693604,0.2079848796129226,0.1447752714157104,297.4563903808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575134277344,0.9664802551269532,0.1911759823560714,0.1800718307495117,297.3813781738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.3575439453125,0.9744706153869628,0.1958184391260147,0.8761833906173706,290.3580627441406,289.6000061035156,290.3999938964844,288.88934326171875,290.39892578125,297.4516906738281,290.36041259765625,1.0,0.3333573043346405,1.0,1.0,0.0,1.0,-1.88592267036438,1.8859198093414309,2.873990069929277e-06,1.4563387632369995,0.0,0.0,0.0,34.87899398803711,45.0,52.57484817504883,-0.0,494.8069458007813,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385860,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9860893487930298,0.2140080332756042,0.1824981570243835,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736815690994264,0.2290040105581283,0.1841669082641601,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9892666935920716,0.213585153222084,0.1436192095279693,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752396941184998,0.1965812891721725,0.1851092725992202,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810319542884828,0.2001901715993881,0.895417332649231,290.3939208984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48126220703125,290.3964233398437,1.0,0.3381718695163727,1.0,1.0,0.0,1.0,-1.9093999862670896,1.909397006034851,2.944008883787319e-06,1.4742432832717896,0.0,0.0,0.0,35.427635192871094,65.0,51.435001373291016,-0.0,512.3120727539062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385920,297.45709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9860893487930298,0.2140080332756042,0.1824981570243835,297.5223083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934020996094,0.9736815690994264,0.2290040105581283,0.1841669082641601,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934936523437,0.9892666935920716,0.213585153222084,0.1436192095279693,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934326171875,0.9752396941184998,0.1965812891721725,0.1851092725992202,297.3955993652344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3934631347656,0.9810319542884828,0.2001901715993881,0.895417332649231,290.3939208984375,289.5545349121094,290.4366760253906,288.9156188964844,290.43560791015625,297.48126220703125,290.3964233398437,1.0,0.3381718695163727,1.0,1.0,0.0,1.0,-1.9093999862670896,1.909397006034851,2.944008883787319e-06,1.4742432832717896,0.0,0.0,0.0,35.427635192871094,65.0,51.435001373291016,-0.0,512.3120727539062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12385980,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958629608154296,0.2194543629884719,0.196497231721878,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799912571907043,0.2366330474615097,0.1950630843639373,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.995313048362732,0.2190706133842468,0.1524911671876907,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9727270603179932,0.2022158056497573,0.1904051750898361,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770085215568542,0.2048125714063644,0.9159991145133972,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50201416015625,290.4331970214844,1.0,0.3513935804367065,1.0,1.0,0.0,1.0,-1.9819021224975584,1.9818989038467407,3.1679508083470864e-06,1.530640959739685,0.0,0.0,0.0,38.06686782836914,85.0,51.56763458251953,-0.0,572.3696899414062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386040,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.9958629608154296,0.2194543629884719,0.196497231721878,297.5509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9799912571907043,0.2366330474615097,0.1950630843639373,297.47674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.43017578125,0.995313048362732,0.2190706133842468,0.1524911671876907,297.48687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300537109375,0.9727270603179932,0.2022158056497573,0.1904051750898361,297.4105224609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4300842285156,0.9770085215568542,0.2048125714063644,0.9159991145133972,290.4305419921875,289.5090637207031,290.47332763671875,288.9415283203125,290.4723205566406,297.50201416015625,290.4331970214844,1.0,0.3513935804367065,1.0,1.0,0.0,1.0,-1.9819021224975584,1.9818989038467407,3.1679508083470864e-06,1.530640959739685,0.0,0.0,0.0,38.06686782836914,85.0,51.56763458251953,-0.0,572.3696899414062,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386100,297.4735717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.980851948261261,0.2216283977031707,0.1985701471567154,297.5544738769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490661621094,0.9897767305374146,0.2395298331975937,0.2159495502710342,297.4814758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4490051269531,0.9805901646614076,0.2216046899557113,0.1543039679527282,297.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9557045102119446,0.2050955444574356,0.1931707710027694,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.44891357421875,0.9595665335655212,0.2071698307991027,0.9268141388893129,290.44940185546875,289.486328125,290.4916687011719,288.95428466796875,290.4906616210937,297.5074462890625,290.4520263671875,1.0,0.3605916798114776,1.0,1.0,0.0,1.0,-2.0269968509674072,2.0269935131073,3.312001354061067e-06,1.565811038017273,0.0,0.0,0.0,40.92157745361328,85.0,51.897796630859375,-0.0,616.4757080078125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386160,297.47607421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688415527344,0.937796115875244,0.2239232808351516,0.2007485181093216,297.5484313964844,297.1499938964844,293.1499938964844,0.0,-0.0,290.46893310546875,0.9642036557197572,0.2414961606264114,0.2281126677989959,297.4864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.4688415527344,0.9379943013191224,0.224196121096611,0.1562235355377197,297.50164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4687194824219,0.9109702110290528,0.2079830765724182,0.1960720121860504,297.4243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.46875,0.9139463305473328,0.2095173895359039,0.9381965398788452,290.4692077636719,289.4635925292969,290.510009765625,288.9669494628906,290.5090026855469,297.5058288574219,290.4715270996094,1.0,0.3707019686698913,1.0,1.0,0.0,1.0,-2.0635571479797363,2.06355357170105,3.4308316116948845e-06,1.5939873456954956,0.0,0.0,0.0,46.28511047363281,105.0,52.64703369140625,-0.0,664.1253662109375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386220,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8526448011398315,0.2287257462739944,0.2055182754993438,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8734539151191711,0.2460579574108123,0.2327648103237152,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8534255623817444,0.2294955402612686,0.1602992117404937,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8343050479888916,0.2137896716594696,0.2020952701568603,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351696133613586,0.2142139226198196,0.9618389010429382,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5063171386719,290.5094299316406,1.0,0.3917378783226013,1.0,1.0,0.0,1.0,-2.115602493286133,2.1155989170074463,3.605907295423094e-06,1.635335922241211,0.0,0.0,0.0,62.03930282592773,123.0,52.43650817871094,-0.0,763.8829345703125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386280,297.48272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.50665283203125,0.8526448011398315,0.2287257462739944,0.2055182754993438,297.54376220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5067749023437,0.8734539151191711,0.2460579574108123,0.2327648103237152,297.4967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5066833496094,0.8534255623817444,0.2294955402612686,0.1602992117404937,297.5149841308594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8343050479888916,0.2137896716594696,0.2020952701568603,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5065612792969,0.8351696133613586,0.2142139226198196,0.9618389010429382,290.5070495605469,289.4181213378906,290.5466613769531,288.99188232421875,290.54571533203125,297.5063171386719,290.5094299316406,1.0,0.3917378783226013,1.0,1.0,0.0,1.0,-2.115602493286133,2.1155989170074463,3.605907295423094e-06,1.635335922241211,0.0,0.0,0.0,62.03930282592773,123.0,52.43650817871094,-0.0,763.8829345703125,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386340,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8075403571128845,0.2337262034416198,0.2105352580547332,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8263317942619324,0.2514564394950866,0.2382965981960296,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8088085651397705,0.2349487096071243,0.1645210683345794,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7904170751571655,0.2196971476078033,0.2082512527704239,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899072170257568,0.2189909070730209,0.9859979152679444,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51226806640625,290.5470275878906,1.0,0.4132356941699981,1.0,1.0,0.0,1.0,-2.169751167297364,2.1697473526000977,3.791640210693004e-06,1.6774940490722656,0.0,0.0,0.0,79.00118255615234,111.0,52.26963806152344,-0.0,874.9168701171875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
