time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12386400,297.490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8075403571128845,0.2337262034416198,0.2105352580547332,297.5478820800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.54443359375,0.8263317942619324,0.2514564394950866,0.2382965981960296,297.5072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5443420410156,0.8088085651397705,0.2349487096071243,0.1645210683345794,297.52764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7904170751571655,0.2196971476078033,0.2082512527704239,297.4477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.54425048828125,0.7899072170257568,0.2189909070730209,0.9859979152679444,290.5447082519531,289.3726806640625,290.5833435058594,289.0162353515625,290.5823974609375,297.51226806640625,290.5470275878906,1.0,0.4132356941699981,1.0,1.0,0.0,1.0,-2.169751167297364,2.1697473526000977,3.791640210693004e-06,1.6774940490722656,0.0,0.0,0.0,79.00118255615234,111.0,52.26963806152344,-0.0,874.9168701171875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386460,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7983386516571045,0.2388773411512375,0.2153213620185852,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8179694414138794,0.2573294043540954,0.2439532279968261,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8001047372817993,0.2405456155538559,0.1685546934604644,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7828208208084106,0.225728154182434,0.2141278535127639,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809861302375793,0.2238796055316925,1.0087742805480957,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249394237995147,1.0,1.0,0.0,1.0,-2.221557140350342,2.221553087234497,3.974049832322635e-06,1.7178388833999634,0.0,0.0,0.0,86.15182495117188,99.0,52.19789505004883,-0.0,951.778076171875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386520,297.4987487792969,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.7983386516571045,0.2388773411512375,0.2153213620185852,297.5561218261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5821228027344,0.8179694414138794,0.2573294043540954,0.2439532279968261,297.5177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.58203125,0.8001047372817993,0.2405456155538559,0.1685546934604644,297.5399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7828208208084106,0.225728154182434,0.2141278535127639,297.4587707519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5819396972656,0.7809861302375793,0.2238796055316925,1.0087742805480957,290.5823974609375,289.32720947265625,290.6199951171875,289.0399475097656,290.6190795898437,297.5206298828125,290.58465576171875,1.0,0.4249394237995147,1.0,1.0,0.0,1.0,-2.221557140350342,2.221553087234497,3.974049832322635e-06,1.7178388833999634,0.0,0.0,0.0,86.15182495117188,99.0,52.19789505004883,-0.0,951.778076171875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386580,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8085248470306396,0.2442081123590469,0.2199890911579132,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8279584646224976,0.2635442316532135,0.2496670037508011,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106927871704102,0.246324360370636,0.1724960207939148,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7942270636558533,0.2319336682558059,0.2198697030544281,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910529375076294,0.2289339005947113,1.030869960784912,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53045654296875,290.6221618652344,1.0,0.4310617446899414,1.0,1.0,0.0,1.0,-2.2721986770629883,2.272194623947144,4.1566563595552e-06,1.7572040557861328,0.0,0.0,0.0,85.99890899658203,87.0,52.09703063964844,-0.0,1002.4693603515624,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386640,297.5077819824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8085248470306396,0.2442081123590469,0.2199890911579132,297.56671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61968994140625,0.8279584646224976,0.2635442316532135,0.2496670037508011,297.5288391113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195983886719,0.8106927871704102,0.246324360370636,0.1724960207939148,297.5524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7942270636558533,0.2319336682558059,0.2198697030544281,297.47003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6195068359375,0.7910529375076294,0.2289339005947113,1.030869960784912,290.61993408203125,289.28173828125,290.6566772460937,289.0629577636719,290.65576171875,297.53045654296875,290.6221618652344,1.0,0.4310617446899414,1.0,1.0,0.0,1.0,-2.2721986770629883,2.272194623947144,4.1566563595552e-06,1.7572040557861328,0.0,0.0,0.0,85.99890899658203,87.0,52.09703063964844,-0.0,1002.4693603515624,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386700,297.51251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8183040618896484,0.2469395995140075,0.2223124951124191,297.5725402832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.638427734375,0.8378910422325134,0.2667561173439026,0.2525541484355926,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6383361816406,0.8206018805503845,0.2492838352918625,0.1744606494903564,297.5588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6382751464844,0.8051080107688904,0.2351068556308746,0.2227319478988647,297.475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.63824462890625,0.8012612462043762,0.2315287590026855,1.0418643951416016,290.6387023925781,289.2590026855469,290.67498779296875,289.0741882324219,290.67413330078125,297.5357360839844,290.640869140625,1.0,0.4327241778373718,1.0,1.0,0.0,1.0,-2.2974624633789062,2.297458410263061,4.249352969054598e-06,1.776825785636902,0.0,0.0,0.0,84.06743621826172,87.0,52.0540885925293,-0.0,1021.2333374023438,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386760,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8308637142181396,0.2497134506702423,0.2246392369270324,297.57861328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571655273437,0.8513054251670837,0.2700294852256775,0.2554647624492645,297.54034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570739746094,0.8333874940872192,0.2522896230220794,0.1764302998781204,297.56524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6570129394531,0.8186795711517334,0.2383277118206024,0.2256018966436386,297.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.656982421875,0.8144649863243103,0.2341696768999099,1.05288827419281,290.65740966796875,289.2362670898437,290.6933288574219,289.085205078125,290.6924743652344,297.5411682128906,290.6595764160156,1.0,0.4337339103221893,1.0,1.0,0.0,1.0,-2.322809219360352,2.322804927825928,4.34342064181692e-06,1.7965022325515747,0.0,0.0,0.0,81.21403503417969,75.0,52.01670455932617,-0.0,1036.775146484375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386820,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680697083473206,0.2553810179233551,0.2293227165937423,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8917139172554016,0.2767432630062103,0.2613650262355804,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713890314102173,0.2584358155727386,0.1804023832082748,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558955788612366,0.2449103593826294,0.2313912808895111,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501724600791931,0.2395880073308944,1.075151443481445,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.69696044921875,1.0,0.4344035983085632,1.0,1.0,0.0,1.0,-2.373993158340454,2.373988628387451,4.536629148788052e-06,1.8362095355987549,0.0,0.0,0.0,73.44451141357422,63.0,51.95702362060547,-0.0,1060.85693359375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386880,297.52740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944885253906,0.8680697083473206,0.2553810179233551,0.2293227165937423,297.59130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.694580078125,0.8917139172554016,0.2767432630062103,0.2613650262355804,297.5522155761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.69451904296875,0.8713890314102173,0.2584358155727386,0.1804023832082748,297.57830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944580078125,0.8558955788612366,0.2449103593826294,0.2313912808895111,297.49371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6944274902344,0.8501724600791931,0.2395880073308944,1.075151443481445,290.6948547363281,289.1907958984375,290.7300109863281,289.10662841796875,290.7291564941406,297.55242919921875,290.69696044921875,1.0,0.4344035983085632,1.0,1.0,0.0,1.0,-2.373993158340454,2.373988628387451,4.536629148788052e-06,1.8362095355987549,0.0,0.0,0.0,73.44451141357422,63.0,51.95702362060547,-0.0,1060.85693359375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12386940,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9358893036842346,0.2611992359161377,0.2340677827596664,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964206039905548,0.2836620807647705,0.2673833668231964,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9405819177627563,0.2647559344768524,0.1844377815723419,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9221346378326416,0.2516777217388153,0.2372758835554123,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9133613705635072,0.2451853603124618,1.0978423357009888,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56402587890625,290.7343139648437,1.0,0.4339752197265625,1.0,1.0,0.0,1.0,-2.426099300384521,2.4260947704315186,4.737774361274205e-06,1.8766024112701416,0.0,0.0,0.0,63.7349853515625,51.0,51.91386795043945,-0.0,1078.7337646484375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387000,297.5376281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9358893036842346,0.2611992359161377,0.2340677827596664,297.6044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.73199462890625,0.964206039905548,0.2836620807647705,0.2673833668231964,297.5643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7319030761719,0.9405819177627563,0.2647559344768524,0.1844377815723419,297.5915222167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318420410156,0.9221346378326416,0.2516777217388153,0.2372758835554123,297.5059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7318115234375,0.9133613705635072,0.2451853603124618,1.0978423357009888,290.73223876953125,289.14532470703125,290.76666259765625,289.12713623046875,290.7658386230469,297.56402587890625,290.7343139648437,1.0,0.4339752197265625,1.0,1.0,0.0,1.0,-2.426099300384521,2.4260947704315186,4.737774361274205e-06,1.8766024112701416,0.0,0.0,0.0,63.7349853515625,51.0,51.91386795043945,-0.0,1078.7337646484375,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12387060,297.5455627441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7634582519531,0.9943305253982544,0.2660154998302459,0.2381129562854766,297.6193542480469,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.9987035393714904,0.289858728647232,0.255281388759613,297.57379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.76348876953125,0.9978511333465576,0.2700034081935882,0.1878767013549804,297.6019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.763427734375,0.9852669835090636,0.2572989463806152,0.2422879189252853,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7633972167969,0.9771321415901184,0.2498453706502914,1.1173263788223269,290.7637939453125,289.1081237792969,290.7966613769531,289.1431884765625,290.7958374023437,297.5743103027344,290.76568603515625,1.0,0.4323241412639618,1.0,1.0,0.0,1.0,-2.449950933456421,2.449946165084839,4.832429112866521e-06,1.8956550359725952,0.9614653587341307,0.9614653587341307,0.0,57.4966926574707,51.0,52.40516662597656,-0.0,1079.617919921875,1.0,283.1602783203125,287.7261962890625,290.3927917480469,290.700927734375,293.1499938964844,293.1499938964844,283.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,-0.0,-0.0,-0.0,2.629945228913842e-21,1.314972614456921e-21,1.3149725134827253e-21,0.0,0.0,-0.0,3.307563383714296e-05,0.0,0.0,0.0,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387120,297.5469055175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.6495361328125,0.9943259954452516,0.2670543789863586,0.2390719503164291,297.6255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6482849121094,0.9988363981246948,0.2915325164794922,0.256458044052124,297.575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.64910888671875,0.9979206323623656,0.2711867690086365,0.18869149684906,297.6036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.65087890625,0.9854943156242372,0.2585042715072632,0.2434676885604858,297.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.6527709960937,0.9771644473075868,0.2508386373519897,1.121967911720276,290.6286926269531,289.099853515625,290.8033447265625,289.14666748046875,290.8025207519531,297.5777893066406,290.3691101074219,1.0,0.4313349723815918,1.0,1.0,0.0,1.0,-2.442194938659668,2.442190170288086,4.805138360097772e-06,1.891352653503418,0.9637585282325744,0.9637585282325744,0.0,57.459075927734375,71.0,3844.75927734375,-0.0,1078.755126953125,1.0,283.1962585449219,290.1409912109375,290.42242431640625,290.84991455078125,293.1499938964844,293.1499938964844,283.1499938964844,12176.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.6860659718513489,0.6860832571983337,1.8364451648267282e-07,3.7949414253234863,3.7949295043945312,1.2059173968737014e-05,0.0,0.0,-0.0,4049.154541015625,0.0,15.423250198364258,1684.500732421875,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12387180,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.9744349122047424,0.2579605281352997,0.2349763959646225,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511779785156,0.9990000128746032,0.289556086063385,0.2719310820102691,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.9821777939796448,0.2658334374427795,0.1876080483198166,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526123046875,0.9689773321151732,0.2549924850463867,0.2431449145078659,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531311035156,0.9580255150794984,0.2462232559919357,1.1155476570129397,287.5482788085937,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.48614501953125,287.5277404785156,1.0,0.4371833503246307,1.0,1.0,0.0,1.0,-2.464821577072144,2.4648165702819824,4.891061053058365e-06,1.9070792198181152,0.9140319228172302,0.9140319228172302,0.0,60.151981353759766,91.0,12954.8388671875,-0.0,1107.6058349609375,1.0,283.1749267578125,286.8788757324219,292.32373046875,292.92987060546875,293.1499938964844,293.1499938964844,283.1499938964844,11973.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0442744344472885,1.0,0.0,0.0,0.8719512224197388,0.8719525933265686,5.0836483467264784e-08,4.2657470703125,4.265737056732178,9.7874417406274e-06,0.0,0.0,-0.0,4342.57861328125,0.0,20.914514541625977,1895.4129638671875,0.0,0.0,0.222431480884552,1.0,0.0,3.0,1.0,0.0
12387240,297.4064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.5523376464844,0.9744349122047424,0.2579605281352997,0.2349763959646225,297.54522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5511779785156,0.9990000128746032,0.289556086063385,0.2719310820102691,297.4687194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.552001953125,0.9821777939796448,0.2658334374427795,0.1876080483198166,297.5114440917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5526123046875,0.9689773321151732,0.2549924850463867,0.2431449145078659,297.4248962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5531311035156,0.9580255150794984,0.2462232559919357,1.1155476570129397,287.5482788085937,289.0544128417969,290.8399963378906,289.1651916503906,290.83917236328125,297.48614501953125,287.5277404785156,1.0,0.4371833503246307,1.0,1.0,0.0,1.0,-2.464821577072144,2.4648165702819824,4.891061053058365e-06,1.9070792198181152,0.9140319228172302,0.9140319228172302,0.0,60.151981353759766,91.0,12954.8388671875,-0.0,1107.6058349609375,1.0,283.1749267578125,286.8788757324219,292.32373046875,292.92987060546875,293.1499938964844,293.1499938964844,283.1499938964844,11973.376953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0442744344472885,1.0,0.0,0.0,0.8719512224197388,0.8719525933265686,5.0836483467264784e-08,4.2657470703125,4.265737056732178,9.7874417406274e-06,0.0,0.0,-0.0,4342.57861328125,0.0,20.914514541625977,1895.4129638671875,0.0,0.0,0.222431480884552,1.0,0.0,3.0,1.0,0.0
12387300,297.3431701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.35430908203125,0.9044866561889648,0.2533681988716125,0.2305868566036224,297.4839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.3529357910156,0.945856750011444,0.2860388457775116,0.2730870246887207,297.4143371582031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3539428710937,0.9153763055801392,0.262506365776062,0.1852721273899078,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3544006347656,0.9023171663284302,0.2527491152286529,0.2411423474550247,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3548278808594,0.891140341758728,0.2432600706815719,1.1031166315078735,287.3507995605469,289.0316772460937,290.8583374023437,289.1740417480469,290.8575134277344,297.4322204589844,287.33258056640625,1.0,0.4405093193054199,1.0,1.0,0.0,1.0,-2.444345712661743,2.444340944290161,4.80980042993906e-06,1.891021013259888,0.9010627269744872,0.9010627269744872,0.0,68.30814361572266,91.0,14088.8828125,-0.0,1116.6878662109375,1.0,283.1656188964844,286.6682434082031,293.0599060058594,293.7157287597656,293.1499938964844,293.1499938964844,283.1499938964844,12618.58203125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.169233813881874,1.0,0.0,0.0,0.9900083541870116,0.990010142326355,6.540282271316755e-08,4.265919208526611,4.265909671783447,9.785971087694634e-06,0.0,0.0,-0.0,4559.8037109375,0.0,30.585973739624023,1895.4364013671875,0.0,0.0,0.2488524466753006,1.0,0.0,3.0,1.0,0.0
12387360,297.2972412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.8560683727264404,0.2500757873058319,0.2274337410926818,297.4371643066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.191162109375,0.8920696377754211,0.2835533022880554,0.2706698179244995,297.372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.1919250488281,0.8666019439697266,0.2600956261157989,0.1835654824972152,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.1922607421875,0.8563085198402405,0.2511179149150848,0.2397043406963348,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1926574707031,0.8454286456108093,0.2408295571804046,1.0928846597671509,287.1893615722656,289.0089416503906,290.8766784667969,289.1826171875,290.8758239746094,297.3902282714844,287.1745300292969,1.0,0.4438595175743103,1.0,1.0,0.0,1.0,-2.4180705547332764,2.4180657863616943,4.708383130491711e-06,1.8713891506195068,0.8875274062156677,0.8875274062156677,0.0,77.40679931640625,111.0,14938.49609375,-0.0,1126.0789794921875,1.0,283.1592712402344,286.5204467773437,293.5403747558594,294.44097900390625,293.1499938964844,293.1499938964844,283.1499938964844,13256.0244140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3368259370326996,1.0,0.0,0.0,1.0862590074539185,1.0862611532211304,7.873374130440426e-08,4.265923976898193,4.265914440155029,9.785929250938352e-06,0.0,0.0,-0.0,4705.42724609375,0.0,40.57249069213867,1895.4371337890625,0.0,174.05650329589844,0.2696869969367981,1.0,0.0,3.0,1.0,0.0
12387420,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8040246367454529,0.2463647425174713,0.2239297479391098,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8376564979553223,0.2809984385967254,0.2681972682476043,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.815403401851654,0.2574652731418609,0.1817352771759033,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8069612383842468,0.2495121955871582,0.2383451014757156,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.7941697239875793,0.2375616133213043,1.0790586471557615,286.9947204589844,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3335266113281,286.9867553710937,1.0,0.4524304568767547,1.0,1.0,0.0,1.0,-2.3904290199279785,2.390424489974976,4.601017280947417e-06,1.8497220277786253,0.8601744174957275,0.8601744174957275,0.0,93.34066772460938,99.0,15900.439453125,-0.0,1159.9278564453125,1.0,283.1529541015625,286.3423156738281,293.1772155761719,294.4656066894531,293.1499938964844,293.1499938964844,283.1499938964844,14310.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448697209358215,1.0,0.0,0.0,1.204774260520935,1.2047770023345947,9.685115998081528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.482421875,0.0,56.092552185058594,1895.4371337890625,0.0,665.53369140625,0.3021197915077209,1.0,0.0,3.0,1.0,0.0
12387480,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99627685546875,0.8040246367454529,0.2463647425174713,0.2239297479391098,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.99566650390625,0.8376564979553223,0.2809984385967254,0.2681972682476043,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9960632324219,0.815403401851654,0.2574652731418609,0.1817352771759033,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9962463378906,0.8069612383842468,0.2495121955871582,0.2383451014757156,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9964904785156,0.7941697239875793,0.2375616133213043,1.0790586471557615,286.9947204589844,288.9634704589844,290.913330078125,289.1988525390625,290.9124755859375,297.3335266113281,286.9867553710937,1.0,0.4524304568767547,1.0,1.0,0.0,1.0,-2.3904290199279785,2.390424489974976,4.601017280947417e-06,1.8497220277786253,0.8601744174957275,0.8601744174957275,0.0,93.34066772460938,99.0,15900.439453125,-0.0,1159.9278564453125,1.0,283.1529541015625,286.3423156738281,293.1772155761719,294.4656066894531,293.1499938964844,293.1499938964844,283.1499938964844,14310.0224609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5448697209358215,1.0,0.0,0.0,1.204774260520935,1.2047770023345947,9.685115998081528e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4655.482421875,0.0,56.092552185058594,1895.4371337890625,0.0,665.53369140625,0.3021197915077209,1.0,0.0,3.0,1.0,0.0
12387540,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.7921459078788757,0.2449898570775985,0.2224148660898208,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.827542245388031,0.280628502368927,0.2675618529319763,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8047032356262207,0.2568281292915344,0.1811085641384124,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7967581152915955,0.2495713531970977,0.2382085174322128,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.7822844982147217,0.2360113263130188,1.0711181163787842,286.87408447265625,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.3038635253906,286.8694763183594,1.0,0.4528818726539612,1.0,1.0,0.0,1.0,-2.377381563186645,2.3773770332336426,4.55080726169399e-06,1.8395068645477293,0.8323497772216797,0.8323497772216797,0.0,97.12974548339844,87.0,16569.3671875,-0.0,1160.4827880859375,1.0,283.1508483886719,286.2315979003906,292.5819091796875,293.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,15411.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155324578285217,1.0,0.0,0.0,1.2934271097183228,1.293430209159851,1.11629070431718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.33544921875,0.0,70.58452606201172,1895.4371337890625,0.0,1018.6747436523438,0.3251944780349731,1.0,0.0,3.0,1.0,0.0
12387600,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.875,0.7921459078788757,0.2449898570775985,0.2224148660898208,297.3447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8746337890625,0.827542245388031,0.280628502368927,0.2675618529319763,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8748779296875,0.8047032356262207,0.2568281292915344,0.1811085641384124,297.350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8749694824219,0.7967581152915955,0.2495713531970977,0.2382085174322128,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8751220703125,0.7822844982147217,0.2360113263130188,1.0711181163787842,286.87408447265625,288.9179992675781,290.95001220703125,289.2138671875,290.9491577148437,297.3038635253906,286.8694763183594,1.0,0.4528818726539612,1.0,1.0,0.0,1.0,-2.377381563186645,2.3773770332336426,4.55080726169399e-06,1.8395068645477293,0.8323497772216797,0.8323497772216797,0.0,97.12974548339844,87.0,16569.3671875,-0.0,1160.4827880859375,1.0,283.1508483886719,286.2315979003906,292.5819091796875,293.9071044921875,293.1499938964844,293.1499938964844,283.1499938964844,15411.1337890625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6155324578285217,1.0,0.0,0.0,1.2934271097183228,1.293430209159851,1.11629070431718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.33544921875,0.0,70.58452606201172,1895.4371337890625,0.0,1018.6747436523438,0.3251944780349731,1.0,0.0,3.0,1.0,0.0
12387660,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.7993868589401245,0.2446630597114563,0.2218388766050338,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.8354207873344421,0.2813348770141601,0.2679207623004913,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.8125647902488708,0.2571554780006408,0.1811263263225555,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.8054316639900208,0.2504833936691284,0.2388032376766204,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.7890909910202026,0.2354064434766769,1.0670523643493652,286.81121826171875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2877197265625,286.8092041015625,1.0,0.4494592547416687,1.0,1.0,0.0,1.0,-2.3729681968688965,2.3729636669158936,4.533857008937048e-06,1.8360339403152464,0.8047040104866028,0.8047040104866028,0.0,93.62024688720705,75.0,16956.50390625,-0.0,1141.2928466796875,1.0,283.1502380371094,286.1723022460937,292.2548522949219,293.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,16442.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160073280334473,1.0,0.0,0.0,1.3447245359420776,1.3447281122207642,1.206591093705356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.10400390625,0.0,80.95602416992188,1895.4371337890625,0.0,1021.5269775390624,0.3395387232303619,1.0,0.0,3.0,1.0,0.0
12387720,297.2060852050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116455078125,0.7993868589401245,0.2446630597114563,0.2218388766050338,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.8114624023437,0.8354207873344421,0.2813348770141601,0.2679207623004913,297.27764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8115539550781,0.8125647902488708,0.2571554780006408,0.1811263263225555,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116149902344,0.8054316639900208,0.2504833936691284,0.2388032376766204,297.2321472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8116760253906,0.7890909910202026,0.2354064434766769,1.0670523643493652,286.81121826171875,288.8719482421875,290.98712158203125,289.2280578613281,290.9862670898437,297.2877197265625,286.8092041015625,1.0,0.4494592547416687,1.0,1.0,0.0,1.0,-2.3729681968688965,2.3729636669158936,4.533857008937048e-06,1.8360339403152464,0.8047040104866028,0.8047040104866028,0.0,93.62024688720705,75.0,16956.50390625,-0.0,1141.2928466796875,1.0,283.1502380371094,286.1723022460937,292.2548522949219,293.5223999023437,293.1499938964844,293.1499938964844,283.1499938964844,16442.298828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6160073280334473,1.0,0.0,0.0,1.3447245359420776,1.3447281122207642,1.206591093705356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4474.10400390625,0.0,80.95602416992188,1895.4371337890625,0.0,1021.5269775390624,0.3395387232303619,1.0,0.0,3.0,1.0,0.0
12387780,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8171904683113098,0.2447996884584427,0.2215909212827682,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.8542828559875488,0.282509446144104,0.2686403393745422,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8302971124649048,0.2578973174095154,0.1813641190528869,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8240315914154053,0.2517584264278412,0.239638552069664,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8068636655807495,0.2352311760187149,1.0644611120224,286.792236328125,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.2774658203125,286.7922668457031,1.0,0.443744033575058,1.0,1.0,0.0,1.0,-2.371708631515503,2.3717041015625,4.5289916670299135e-06,1.8350247144699097,0.7777483463287354,0.7777483463287354,0.0,86.48931121826172,63.0,17114.779296875,-0.0,1111.060302734375,1.0,283.1500549316406,286.1525573730469,292.1617126464844,293.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17352.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971737504005432,1.0,0.0,0.0,1.3626550436019895,1.3626587390899658,1.238982747508999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.208984375,0.0,86.29837036132812,1895.4371337890625,0.0,913.185302734375,0.3460962772369385,1.0,0.0,3.0,1.0,0.0
12387840,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8171904683113098,0.2447996884584427,0.2215909212827682,297.31689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.792236328125,0.8542828559875488,0.282509446144104,0.2686403393745422,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8302971124649048,0.2578973174095154,0.1813641190528869,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8240315914154053,0.2517584264278412,0.239638552069664,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7922668457031,0.8068636655807495,0.2352311760187149,1.0644611120224,286.792236328125,288.8247375488281,291.02520751953125,289.24188232421875,291.0243225097656,297.2774658203125,286.7922668457031,1.0,0.443744033575058,1.0,1.0,0.0,1.0,-2.371708631515503,2.3717041015625,4.5289916670299135e-06,1.8350247144699097,0.7777483463287354,0.7777483463287354,0.0,86.48931121826172,63.0,17114.779296875,-0.0,1111.060302734375,1.0,283.1500549316406,286.1525573730469,292.1617126464844,293.38385009765625,293.1499938964844,293.1499938964844,283.1499938964844,17352.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5971737504005432,1.0,0.0,0.0,1.3626550436019895,1.3626587390899658,1.238982747508999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.208984375,0.0,86.29837036132812,1895.4371337890625,0.0,913.185302734375,0.3460962772369385,1.0,0.0,3.0,1.0,0.0
12387900,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.8293986320495605,0.2450316399335861,0.2215829193592071,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963562011719,0.8683040142059326,0.2832494676113128,0.2691142559051513,297.2666320800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.7963256835937,0.8430421352386475,0.2584114670753479,0.1815589815378189,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962951660156,0.8368663787841797,0.2525263130664825,0.2401454150676727,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7962646484375,0.8191804885864258,0.2352917641401291,1.0636770725250244,286.79644775390625,288.8006896972656,291.04461669921875,289.2486877441406,291.043701171875,297.2742004394531,286.7973327636719,1.0,0.4403601288795471,1.0,1.0,0.0,1.0,-2.3721683025360107,2.372163772583008,4.530712885753019e-06,1.8353638648986816,0.7646656632423401,0.7646656632423401,0.0,82.04924011230469,63.0,17123.18359375,-0.0,1093.6263427734375,1.0,283.1500244140625,286.15496826171875,292.1634521484375,293.37176513671875,293.1499938964844,293.1499938964844,283.1499938964844,17750.43359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5882325768470764,1.0,0.0,0.0,1.360756754875183,1.3607605695724487,1.2355332046354306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4456.14208984375,0.0,87.10408782958984,1895.4371337890625,0.0,865.3843383789062,0.3468381762504577,1.0,0.0,3.0,1.0,0.0
12387960,297.1997985839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082580566406,0.844698429107666,0.2453629672527313,0.2216509729623794,297.3116149902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.80841064453125,0.8861412405967712,0.284081369638443,0.2696608901023865,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8083190917969,0.8593489527702332,0.2590139806270599,0.1818045079708099,297.3182067871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.80828857421875,0.8531032800674438,0.2533760368824005,0.2407141178846359,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8082275390625,0.8339957594871521,0.2354434877634048,1.0632323026657104,286.8085632324219,288.7763366699219,291.0642395019531,289.25543212890625,291.0633239746094,297.2720031738281,286.81024169921875,1.0,0.4367484152317047,1.0,1.0,0.0,1.0,-2.37334942817688,2.373344898223877,4.535187599685742e-06,1.8362623453140257,0.7519099116325378,0.7519099116325378,0.0,77.19755554199219,51.0,17091.546875,-0.0,1075.313232421875,1.0,283.1500244140625,286.1644592285156,292.1797790527344,293.378662109375,293.1499938964844,293.1499938964844,283.1499938964844,18104.802734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5810827612876892,1.0,0.0,0.0,1.352665662765503,1.3526694774627686,1.2208839450522646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.98046875,0.0,86.79694366455078,1895.4371337890625,0.0,828.8649291992188,0.3461306989192962,1.0,0.0,3.0,1.0,0.0
12388020,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.8905066847801208,0.2462949156761169,0.2220018059015274,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.9404410123825072,0.2859944999217987,0.27096027135849,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.9076513648033142,0.2604622542858124,0.1824426501989364,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.9011858105659484,0.2553025186061859,0.2420341968536377,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8778223991394043,0.2359964996576309,1.0633196830749512,286.8531799316406,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2704467773437,286.8561706542969,1.0,0.4290932416915893,1.0,1.0,0.0,1.0,-2.377786874771118,2.3777823448181152,4.552076006802963e-06,1.8396683931350708,0.7275313138961792,0.7275313138961792,0.0,66.61251068115234,39.0,16927.447265625,-0.0,1037.3095703125,1.0,283.1499938964844,286.20135498046875,292.2237243652344,293.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18678.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720828175544739,1.0,0.0,0.0,1.321320652961731,1.3213244676589966,1.164956842103493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14990234375,0.0,83.46017456054688,1895.4371337890625,0.0,784.9763793945312,0.3411491513252258,1.0,0.0,3.0,1.0,0.0
12388080,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526306152344,0.8905066847801208,0.2462949156761169,0.2220018059015274,297.3103332519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8528747558594,0.9404410123825072,0.2859944999217987,0.27096027135849,297.2651672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.85272216796875,0.9076513648033142,0.2604622542858124,0.1824426501989364,297.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.8526916503906,0.9011858105659484,0.2553025186061859,0.2420341968536377,297.21112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8525390625,0.8778223991394043,0.2359964996576309,1.0633196830749512,286.8531799316406,288.7267150878906,291.1042785644531,289.2687683105469,291.10333251953125,297.2704467773437,286.8561706542969,1.0,0.4290932416915893,1.0,1.0,0.0,1.0,-2.377786874771118,2.3777823448181152,4.552076006802963e-06,1.8396683931350708,0.7275313138961792,0.7275313138961792,0.0,66.61251068115234,39.0,16927.447265625,-0.0,1037.3095703125,1.0,283.1499938964844,286.20135498046875,292.2237243652344,293.4104919433594,293.1499938964844,293.1499938964844,283.1499938964844,18678.125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5720828175544739,1.0,0.0,0.0,1.321320652961731,1.3213244676589966,1.164956842103493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4460.14990234375,0.0,83.46017456054688,1895.4371337890625,0.0,784.9763793945312,0.3411491513252258,1.0,0.0,3.0,1.0,0.0
12388140,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.9649521112442015,0.2475259900093078,0.2226669490337371,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.9990000128746032,0.2883485853672027,0.2652008533477783,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9823433756828308,0.2621828317642212,0.1833047121763229,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.976944625377655,0.2574837803840637,0.2436396777629852,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.9502057433128356,0.2368277311325073,1.0648751258850098,286.9184265136719,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.27215576171875,286.9213562011719,1.0,0.4207932949066162,1.0,1.0,0.0,1.0,-2.3765811920166016,2.376576662063598,4.54831933893729e-06,1.83919620513916,0.7048615217208862,0.7048615217208862,0.0,56.41950225830078,59.0,16638.75,-0.0,994.6952514648438,1.0,283.1499938964844,286.2562866210937,292.2565612792969,293.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,19069.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672863125801086,1.0,0.0,0.0,1.2752602100372314,1.2752639055252075,1.0851531584421537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.98046875,0.0,77.61121368408203,1895.4371337890625,0.0,762.506103515625,0.3326576948165893,1.0,0.0,3.0,1.0,0.0
12388200,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.91778564453125,0.9649521112442015,0.2475259900093078,0.2226669490337371,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.91802978515625,0.9990000128746032,0.2883485853672027,0.2652008533477783,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9179077148437,0.9823433756828308,0.2621828317642212,0.1833047121763229,297.3169860839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.9178466796875,0.976944625377655,0.2574837803840637,0.2436396777629852,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9176940917969,0.9502057433128356,0.2368277311325073,1.0648751258850098,286.9184265136719,288.67584228515625,291.1452941894531,289.281982421875,291.1443176269531,297.27215576171875,286.9213562011719,1.0,0.4207932949066162,1.0,1.0,0.0,1.0,-2.3765811920166016,2.376576662063598,4.54831933893729e-06,1.83919620513916,0.7048615217208862,0.7048615217208862,0.0,56.41950225830078,59.0,16638.75,-0.0,994.6952514648438,1.0,283.1499938964844,286.2562866210937,292.2565612792969,293.4320678710937,293.1499938964844,293.1499938964844,283.1499938964844,19069.98828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5672863125801086,1.0,0.0,0.0,1.2752602100372314,1.2752639055252075,1.0851531584421537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4454.98046875,0.0,77.61121368408203,1895.4371337890625,0.0,762.506103515625,0.3326576948165893,1.0,0.0,3.0,1.0,0.0
12388260,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.970670998096466,0.2489431649446487,0.2238697558641433,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.9990000128746032,0.2928219437599182,0.2616308331489563,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.9877386689186096,0.2640876471996307,0.184578537940979,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.983147144317627,0.2598447799682617,0.2457949221134185,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9559128284454346,0.2378672361373901,1.0691553354263306,286.9920654296875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2836608886719,286.9970397949219,1.0,0.4224326014518738,1.0,1.0,0.0,1.0,-2.3829030990600586,2.382898569107056,4.571254066831898e-06,1.8434150218963623,0.6838933229446411,0.6838933229446411,0.0,56.12591552734375,79.0,16283.68359375,-0.0,1000.291259765625,1.0,283.1499938964844,286.31988525390625,292.2713317871094,293.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,19301.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627875924110413,1.0,0.0,0.0,1.2204142808914185,1.220417857170105,9.93820563621739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.287109375,0.0,70.51143646240234,1895.4371337890625,0.0,741.9970703125,0.3220205903053283,1.0,0.0,3.0,1.0,0.0
