time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12388320,297.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9911193847656,0.970670998096466,0.2489431649446487,0.2238697558641433,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9914245605469,0.9990000128746032,0.2928219437599182,0.2616308331489563,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9913024902344,0.9877386689186096,0.2640876471996307,0.184578537940979,297.3194274902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.99127197265625,0.983147144317627,0.2598447799682617,0.2457949221134185,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.9909973144531,0.9559128284454346,0.2378672361373901,1.0691553354263306,286.9920654296875,288.62371826171875,291.1873474121094,289.29510498046875,291.18634033203125,297.2836608886719,286.9970397949219,1.0,0.4224326014518738,1.0,1.0,0.0,1.0,-2.3829030990600586,2.382898569107056,4.571254066831898e-06,1.8434150218963623,0.6838933229446411,0.6838933229446411,0.0,56.12591552734375,79.0,16283.68359375,-0.0,1000.291259765625,1.0,283.1499938964844,286.31988525390625,292.2713317871094,293.4296264648437,293.1499938964844,293.1499938964844,283.1499938964844,19301.677734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5627875924110413,1.0,0.0,0.0,1.2204142808914185,1.220417857170105,9.93820563621739e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4441.287109375,0.0,70.51143646240234,1895.4371337890625,0.0,741.9970703125,0.3220205903053283,1.0,0.0,3.0,1.0,0.0
12388380,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.9432273507118224,0.2506049871444702,0.2254336178302765,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.994096338748932,0.2954075634479522,0.279647946357727,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.963797688484192,0.2662294209003448,0.1861307471990585,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.9588950276374816,0.2624313533306122,0.248319610953331,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.9265635013580322,0.2391453236341476,1.0752843618392944,287.100341796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.28790283203125,287.1063537597656,1.0,0.4315618574619293,1.0,1.0,0.0,1.0,-2.41941237449646,2.419407844543457,4.712330337497406e-06,1.871750235557556,0.6653460264205933,0.6653460264205933,0.0,60.8350830078125,99.0,15959.98046875,-0.0,1058.9901123046875,1.0,283.1499938964844,286.40673828125,292.2785339355469,293.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,19382.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568549633026123,1.0,0.0,0.0,1.1627730131149292,1.1627764701843262,9.021594138403088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.91259765625,0.0,63.22385025024414,1895.4371337890625,0.0,715.7703857421875,0.3105165362358093,1.0,0.0,3.0,1.0,0.0
12388440,297.22332763671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0991516113281,0.9432273507118224,0.2506049871444702,0.2254336178302765,297.33905029296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0997619628906,0.994096338748932,0.2954075634479522,0.279647946357727,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993957519531,0.963797688484192,0.2662294209003448,0.1861307471990585,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0993347167969,0.9588950276374816,0.2624313533306122,0.248319610953331,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0989685058594,0.9265635013580322,0.2391453236341476,1.0752843618392944,287.100341796875,288.5702819824219,291.2304077148437,289.3082580566406,291.2294006347656,297.28790283203125,287.1063537597656,1.0,0.4315618574619293,1.0,1.0,0.0,1.0,-2.41941237449646,2.419407844543457,4.712330337497406e-06,1.871750235557556,0.6653460264205933,0.6653460264205933,0.0,60.8350830078125,99.0,15959.98046875,-0.0,1058.9901123046875,1.0,283.1499938964844,286.40673828125,292.2785339355469,293.4173583984375,293.1499938964844,293.1499938964844,283.1499938964844,19382.9375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5568549633026123,1.0,0.0,0.0,1.1627730131149292,1.1627764701843262,9.021594138403088e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4427.91259765625,0.0,63.22385025024414,1895.4371337890625,0.0,715.7703857421875,0.3105165362358093,1.0,0.0,3.0,1.0,0.0
12388500,297.2273864746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.15191650390625,0.9046373963356018,0.2514670491218567,0.2264143526554107,297.334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.15240478515625,0.9616413116455078,0.2961777150630951,0.2805854976177215,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.152099609375,0.9254519939422609,0.2673293352127075,0.1870586723089218,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1520690917969,0.9204906225204468,0.2637498676776886,0.2497826963663101,297.2211303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.1517333984375,0.8901916146278381,0.2398038357496261,1.0792853832244873,287.1529235839844,288.5430908203125,291.2523498535156,289.3148498535156,291.2513427734375,297.2871398925781,287.1581420898437,1.0,0.4374957382678985,1.0,1.0,0.0,1.0,-2.428673505783081,2.428668737411499,4.748442734126002e-06,1.8789236545562744,0.6568800806999207,0.6568800806999207,0.0,66.75074005126953,99.0,15766.6845703125,-0.0,1094.0841064453125,1.0,283.1499938964844,286.4499816894531,292.2824401855469,293.4109802246094,293.1499938964844,293.1499938964844,283.1499938964844,19381.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5534778237342834,1.0,0.0,0.0,1.1342865228652954,1.1342898607254028,8.5849734432486e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4420.84375,0.0,59.74319839477539,1895.4371337890625,0.0,701.248291015625,0.3047572672367096,1.0,0.0,3.0,1.0,0.0
12388560,297.2312927246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2027587890625,0.8742560148239136,0.2523395419120788,0.2274307012557983,297.3328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2032775878906,0.9261906147003174,0.2971664071083069,0.2816726267337799,297.2836303710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029724121094,0.8926358222961426,0.2684424519538879,0.1880154907703399,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.2029113769531,0.8886818885803223,0.2650819420814514,0.2512844800949096,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2026062011719,0.8605178594589233,0.240474134683609,1.083456039428711,287.20379638671875,288.5155639648437,291.2745361328125,289.3215026855469,291.2735290527344,297.28759765625,287.208984375,1.0,0.4441421329975128,1.0,1.0,0.0,1.0,-2.43916392326355,2.439159154891968,4.789490049006417e-06,1.8870326280593872,0.6489247679710388,0.6489247679710388,0.0,73.48077392578125,119.0,15574.8193359375,-0.0,1133.9130859375,1.0,283.1499938964844,286.4916076660156,292.2865295410156,293.404052734375,293.1499938964844,293.1499938964844,283.1499938964844,19359.166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5498505234718323,1.0,0.0,0.0,1.1064457893371582,1.1064491271972656,8.168714771272789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4413.44091796875,0.0,56.43720245361328,1895.4371337890625,0.0,685.9736328125,0.299104630947113,1.0,0.0,3.0,1.0,0.0
12388620,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039245605469,0.8272784352302551,0.2541055679321289,0.2295574843883514,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.8716665506362915,0.2995211482048034,0.2843619287014007,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.843544602394104,0.2706940174102783,0.1900061964988708,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.8405656218528748,0.2677707076072693,0.2543922960758209,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.8147657513618469,0.2418383508920669,1.092281937599182,287.304931640625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2902526855469,287.3099975585937,1.0,0.4588907957077026,1.0,1.0,0.0,1.0,-2.461677312850952,2.46167254447937,4.878209892922314e-06,1.9044421911239624,0.634588360786438,0.634588360786438,0.0,88.9765396118164,107.0,15200.2861328125,-0.0,1224.932861328125,1.0,283.1499938964844,286.5736694335937,292.2959289550781,293.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,19267.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420210361480713,1.0,0.0,0.0,1.0539344549179075,1.053937554359436,7.411748725871804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.53271484375,0.0,50.467735290527344,1895.4371337890625,0.0,654.1165771484375,0.2883830070495605,1.0,0.0,3.0,1.0,0.0
12388680,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3039245605469,0.8272784352302551,0.2541055679321289,0.2295574843883514,297.3332824707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3044128417969,0.8716665506362915,0.2995211482048034,0.2843619287014007,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041381835937,0.843544602394104,0.2706940174102783,0.1900061964988708,297.3324890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3041076660156,0.8405656218528748,0.2677707076072693,0.2543922960758209,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.30377197265625,0.8147657513618469,0.2418383508920669,1.092281937599182,287.304931640625,288.4595031738281,291.3197631835937,289.3348693847656,291.3187255859375,297.2902526855469,287.3099975585937,1.0,0.4588907957077026,1.0,1.0,0.0,1.0,-2.461677312850952,2.46167254447937,4.878209892922314e-06,1.9044421911239624,0.634588360786438,0.634588360786438,0.0,88.9765396118164,107.0,15200.2861328125,-0.0,1224.932861328125,1.0,283.1499938964844,286.5736694335937,292.2959289550781,293.3910827636719,293.1499938964844,293.1499938964844,283.1499938964844,19267.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5420210361480713,1.0,0.0,0.0,1.0539344549179075,1.053937554359436,7.411748725871804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4399.53271484375,0.0,50.467735290527344,1895.4371337890625,0.0,654.1165771484375,0.2883830070495605,1.0,0.0,3.0,1.0,0.0
12388740,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39947509765625,0.8172536492347717,0.2559258043766022,0.2313463687896728,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.8607914447784424,0.3021507859230041,0.2869692146778106,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.8335995674133301,0.2729924619197845,0.1917324811220169,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.8311396241188049,0.2704993486404419,0.2571375668048858,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993225097656,0.80396568775177,0.243242546916008,1.0993871688842771,287.400390625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2940673828125,287.4049987792969,1.0,0.4646236300468445,1.0,1.0,0.0,1.0,-2.480872392654419,2.480867385864258,4.954642463417258e-06,1.9193522930145264,0.6222600340843201,0.6222600340843201,0.0,94.3873519897461,95.0,14860.458984375,-0.0,1270.8349609375,1.0,283.1499938964844,286.6534423828125,292.308349609375,293.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,19135.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339406728744507,1.0,0.0,0.0,1.0068390369415283,1.006842017173767,6.764154392158161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.919921875,0.0,45.42418670654297,1895.4371337890625,0.0,622.784912109375,0.2787196338176727,1.0,0.0,3.0,1.0,0.0
12388800,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39947509765625,0.8172536492347717,0.2559258043766022,0.2313463687896728,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.3999328613281,0.8607914447784424,0.3021507859230041,0.2869692146778106,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.8335995674133301,0.2729924619197845,0.1917324811220169,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.399658203125,0.8311396241188049,0.2704993486404419,0.2571375668048858,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3993225097656,0.80396568775177,0.243242546916008,1.0993871688842771,287.400390625,288.402099609375,291.3660583496094,289.3484802246094,291.364990234375,297.2940673828125,287.4049987792969,1.0,0.4646236300468445,1.0,1.0,0.0,1.0,-2.480872392654419,2.480867385864258,4.954642463417258e-06,1.9193522930145264,0.6222600340843201,0.6222600340843201,0.0,94.3873519897461,95.0,14860.458984375,-0.0,1270.8349609375,1.0,283.1499938964844,286.6534423828125,292.308349609375,293.3822021484375,293.1499938964844,293.1499938964844,283.1499938964844,19135.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5339406728744507,1.0,0.0,0.0,1.0068390369415283,1.006842017173767,6.764154392158161e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.919921875,0.0,45.42418670654297,1895.4371337890625,0.0,622.784912109375,0.2787196338176727,1.0,0.0,3.0,1.0,0.0
12388860,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853820800781,0.8243371248245239,0.2578491568565368,0.2329634726047516,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.8692305684089661,0.3049527108669281,0.2894859313964844,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.8411617875099182,0.2753761708736419,0.1933129131793975,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48553466796875,0.8390753269195557,0.2733027637004852,0.2596752345561981,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852600097656,0.8110514283180237,0.2447244077920913,1.1055176258087158,287.4861755371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29864501953125,287.4902648925781,1.0,0.4654908180236816,1.0,1.0,0.0,1.0,-2.49815320968628,2.498148202896118,5.023890480515547e-06,1.9327325820922847,0.6118042469024658,0.6118042469024658,0.0,92.80055236816406,83.0,14582.591796875,-0.0,1285.239990234375,1.0,283.1499938964844,286.7367858886719,292.3252868652344,293.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,18987.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264502763748169,1.0,0.0,0.0,0.9658355712890624,0.9658384323120116,6.224433946044884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.71484375,0.0,41.2789192199707,1895.4371337890625,0.0,595.0894165039062,0.2702831923961639,1.0,0.0,3.0,1.0,0.0
12388920,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.4853820800781,0.8243371248245239,0.2578491568565368,0.2329634726047516,297.3406982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4857788085937,0.8692305684089661,0.3049527108669281,0.2894859313964844,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4855651855469,0.8411617875099182,0.2753761708736419,0.1933129131793975,297.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.48553466796875,0.8390753269195557,0.2733027637004852,0.2596752345561981,297.2362060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4852600097656,0.8110514283180237,0.2447244077920913,1.1055176258087158,287.4861755371094,288.34332275390625,291.4134521484375,289.3623962402344,291.4123840332031,297.29864501953125,287.4902648925781,1.0,0.4654908180236816,1.0,1.0,0.0,1.0,-2.49815320968628,2.498148202896118,5.023890480515547e-06,1.9327325820922847,0.6118042469024658,0.6118042469024658,0.0,92.80055236816406,83.0,14582.591796875,-0.0,1285.239990234375,1.0,283.1499938964844,286.7367858886719,292.3252868652344,293.3818359375,293.1499938964844,293.1499938964844,283.1499938964844,18987.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5264502763748169,1.0,0.0,0.0,0.9658355712890624,0.9658384323120116,6.224433946044884e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.71484375,0.0,41.2789192199707,1895.4371337890625,0.0,595.0894165039062,0.2702831923961639,1.0,0.0,3.0,1.0,0.0
12388980,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.8429260849952698,0.259853333234787,0.2345054447650909,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636291503906,0.891146719455719,0.3078589141368866,0.2919528782367706,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.861102283000946,0.2778289318084717,0.1948255896568298,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633850097656,0.8593078255653381,0.2761682868003845,0.2621138393878937,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.8291153907775879,0.2462728470563888,1.1111981868743896,287.5639953613281,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.303466796875,287.5676574707031,1.0,0.4633656740188598,1.0,1.0,0.0,1.0,-2.514542818069458,2.5145375728607178,5.090002105134772e-06,1.9454132318496704,0.6031455397605896,0.6031455397605896,0.0,87.1080322265625,71.0,14345.72265625,-0.0,1281.107666015625,1.0,283.1499938964844,286.8121337890625,292.34503173828125,293.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18836.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201115012168884,1.0,0.0,0.0,0.9310864210128784,0.931089162826538,5.7846012424533923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.783203125,0.0,37.94099426269531,1895.4371337890625,0.0,572.62744140625,0.2631102204322815,1.0,0.0,3.0,1.0,0.0
12389040,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5632629394531,0.8429260849952698,0.259853333234787,0.2345054447650909,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636291503906,0.891146719455719,0.3078589141368866,0.2919528782367706,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5634155273437,0.861102283000946,0.2778289318084717,0.1948255896568298,297.3453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5633850097656,0.8593078255653381,0.2761682868003845,0.2621138393878937,297.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5631408691406,0.8291153907775879,0.2462728470563888,1.1111981868743896,287.5639953613281,288.2831115722656,291.4620056152344,289.3766784667969,291.4609069824219,297.303466796875,287.5676574707031,1.0,0.4633656740188598,1.0,1.0,0.0,1.0,-2.514542818069458,2.5145375728607178,5.090002105134772e-06,1.9454132318496704,0.6031455397605896,0.6031455397605896,0.0,87.1080322265625,71.0,14345.72265625,-0.0,1281.107666015625,1.0,283.1499938964844,286.8121337890625,292.34503173828125,293.3873596191406,293.1499938964844,293.1499938964844,283.1499938964844,18836.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5201115012168884,1.0,0.0,0.0,0.9310864210128784,0.931089162826538,5.7846012424533923e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4375.783203125,0.0,37.94099426269531,1895.4371337890625,0.0,572.62744140625,0.2631102204322815,1.0,0.0,3.0,1.0,0.0
12389100,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5992431640625,0.8569667339324951,0.2608780264854431,0.2352608293294906,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.5995788574219,0.9074166417121888,0.3093384504318237,0.2931745946407318,297.3080444335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.876188337802887,0.2790751159191131,0.1955675035715103,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.599365234375,0.874538242816925,0.2776189744472503,0.2633115947246551,297.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.59912109375,0.842335045337677,0.2470666468143463,1.113944172859192,287.59991455078125,288.25250244140625,291.4866943359375,289.38397216796875,291.485595703125,297.305908203125,287.6033630371094,1.0,0.4615665376186371,1.0,1.0,0.0,1.0,-2.522548198699951,2.522542953491211,5.122448783367872e-06,1.95160448551178,0.5994678735733032,0.5994678735733032,0.0,83.24034881591797,71.0,14243.734375,-0.0,1274.3836669921875,1.0,283.1499938964844,286.846923828125,292.3552551269531,293.3916015625,293.1499938964844,293.1499938964844,283.1499938964844,18762.373046875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5173867344856262,1.0,0.0,0.0,0.9160306453704834,0.9160333275794984,5.599038388481858e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4374.115234375,0.0,36.54207611083984,1895.4371337890625,0.0,563.2388305664062,0.2599898874759674,1.0,0.0,3.0,1.0,0.0
12389160,297.2660827636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6332397460937,0.8751028180122375,0.2619130611419678,0.2360092103481292,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.633544921875,0.92980694770813,0.3108298182487488,0.2943904995918274,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,287.63336181640625,0.8953911662101746,0.280330628156662,0.1963030248880386,297.3496398925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.63336181640625,0.8939090967178345,0.2790780067443847,0.2644997239112854,297.2451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63311767578125,0.8593890070915222,0.2478698194026947,1.116649150848389,287.6338806152344,288.22149658203125,291.5116882324219,289.39141845703125,291.5105895996094,297.3082580566406,287.6371154785156,1.0,0.4594250023365021,1.0,1.0,0.0,1.0,-2.5304696559906006,2.5304646492004395,5.154657173989108e-06,1.957729935646057,0.5962074995040894,0.5962074995040894,0.0,78.89590454101562,59.0,14153.1826171875,-0.0,1265.449951171875,1.0,283.1499938964844,286.8797607421875,292.365478515625,293.3966064453125,293.1499938964844,293.1499938964844,283.1499938964844,18690.853515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5149412751197815,1.0,0.0,0.0,0.902460753917694,0.9024633765220642,5.43438112288186e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.951171875,0.0,35.303985595703125,1895.4371337890625,0.0,554.9461669921875,0.2571665048599243,1.0,0.0,3.0,1.0,0.0
12389220,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954040527344,0.93061101436615,0.2640016674995422,0.2374885529279709,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9868788123130798,0.3138343691825866,0.2968074083328247,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.9549017548561096,0.282858669757843,0.1977590471506118,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.953747034072876,0.282010942697525,0.2668532729148865,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.9108490347862244,0.2494936436414718,1.1219645738601685,287.69598388671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.312744140625,287.6988525390625,1.0,0.4544092118740082,1.0,1.0,0.0,1.0,-2.5461134910583496,2.5461082458496094,5.218558726483025e-06,1.969823956489563,0.5908892154693604,0.5908892154693604,0.0,69.186279296875,77.0,14006.8564453125,-0.0,1242.7188720703125,1.0,283.1499938964844,286.9396057128906,292.38604736328125,293.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18555.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108298659324646,1.0,0.0,0.0,0.8795576095581055,0.8795601725578308,5.1620478558334084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.1201171875,0.0,33.25705337524414,1895.4371337890625,0.0,541.2840576171875,0.2523598074913025,1.0,0.0,3.0,1.0,0.0
12389280,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6954040527344,0.93061101436615,0.2640016674995422,0.2374885529279709,297.3550109863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6957092285156,0.9868788123130798,0.3138343691825866,0.2968074083328247,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.9549017548561096,0.282858669757843,0.1977590471506118,297.3536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6955261230469,0.953747034072876,0.282010942697525,0.2668532729148865,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6953125,0.9108490347862244,0.2494936436414718,1.1219645738601685,287.69598388671875,288.158447265625,291.5625305175781,289.4066467285156,291.5614318847656,297.312744140625,287.6988525390625,1.0,0.4544092118740082,1.0,1.0,0.0,1.0,-2.5461134910583496,2.5461082458496094,5.218558726483025e-06,1.969823956489563,0.5908892154693604,0.5908892154693604,0.0,69.186279296875,77.0,14006.8564453125,-0.0,1242.7188720703125,1.0,283.1499938964844,286.9396057128906,292.38604736328125,293.40869140625,293.1499938964844,293.1499938964844,283.1499938964844,18555.70703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5108298659324646,1.0,0.0,0.0,0.8795576095581055,0.8795601725578308,5.1620478558334084e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4372.1201171875,0.0,33.25705337524414,1895.4371337890625,0.0,541.2840576171875,0.2523598074913025,1.0,0.0,3.0,1.0,0.0
12389340,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519226074219,0.93392413854599,0.2660669684410095,0.2393458187580108,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.752197265625,0.9897897243499756,0.3168324530124664,0.2996327579021454,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.9583707451820374,0.2853720784187317,0.1995119452476501,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.9577254056930542,0.2849308550357818,0.2696084976196289,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.91351056098938,0.251106858253479,1.1291992664337158,287.75244140625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3164978027344,287.7550964355469,1.0,0.4583469033241272,1.0,1.0,0.0,1.0,-2.565845727920532,2.565840482711792,5.299606073094765e-06,1.9850172996521,0.5871456861495972,0.5871456861495972,0.0,69.78252410888672,95.0,13914.947265625,-0.0,1269.7801513671875,1.0,283.1499938964844,286.9930419921875,292.4068603515625,293.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18431.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077078938484192,1.0,0.0,0.0,0.8620035648345947,0.8620060682296753,4.95805814182404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54150390625,0.0,31.71000099182129,1895.4371337890625,0.0,531.1403198242188,0.2485983818769455,1.0,0.0,3.0,1.0,0.0
12389400,297.2772521972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7519226074219,0.93392413854599,0.2660669684410095,0.2393458187580108,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.752197265625,0.9897897243499756,0.3168324530124664,0.2996327579021454,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.9583707451820374,0.2853720784187317,0.1995119452476501,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7520446777344,0.9577254056930542,0.2849308550357818,0.2696084976196289,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7518310546875,0.91351056098938,0.251106858253479,1.1291992664337158,287.75244140625,288.0939025878906,291.6145935058594,289.4224853515625,291.6134338378906,297.3164978027344,287.7550964355469,1.0,0.4583469033241272,1.0,1.0,0.0,1.0,-2.565845727920532,2.565840482711792,5.299606073094765e-06,1.9850172996521,0.5871456861495972,0.5871456861495972,0.0,69.78252410888672,95.0,13914.947265625,-0.0,1269.7801513671875,1.0,283.1499938964844,286.9930419921875,292.4068603515625,293.42388916015625,293.1499938964844,293.1499938964844,283.1499938964844,18431.521484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5077078938484192,1.0,0.0,0.0,0.8620035648345947,0.8620060682296753,4.95805814182404e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4373.54150390625,0.0,31.71000099182129,1895.4371337890625,0.0,531.1403198242188,0.2485983818769455,1.0,0.0,3.0,1.0,0.0
12389460,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.802978515625,0.8969284296035767,0.2680288851261139,0.241382822394371,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80322265625,0.9572497010231018,0.3197580277919769,0.3026757538318634,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.9201132655143738,0.2878009378910064,0.201417401432991,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.919946789741516,0.2877717018127441,0.272575318813324,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8791974782943726,0.252639502286911,1.1374362707138062,287.8034362792969,288.02789306640625,291.6678161621094,289.4389953613281,291.66668701171875,297.31890869140625,287.8057861328125,1.0,0.4671249091625213,1.0,1.0,0.0,1.0,-2.587700366973877,2.5876948833465576,5.390216301748296e-06,2.0018999576568604,0.5849398374557495,0.5849398374557495,0.0,77.40498352050781,113.0,13873.939453125,-0.0,1330.906982421875,1.0,283.1499938964844,287.0404357910156,292.4285583496094,293.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,18317.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056167244911194,1.0,0.0,0.0,0.8494741320610046,0.8494766354560852,4.814972243138983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.3798828125,0.0,30.593067169189453,1895.4371337890625,0.0,524.454833984375,0.2458005547523498,1.0,0.0,3.0,1.0,0.0
12389520,297.2807006835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.802978515625,0.8969284296035767,0.2680288851261139,0.241382822394371,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.80322265625,0.9572497010231018,0.3197580277919769,0.3026757538318634,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.9201132655143738,0.2878009378910064,0.201417401432991,297.359130859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8031005859375,0.919946789741516,0.2877717018127441,0.272575318813324,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8028869628906,0.8791974782943726,0.252639502286911,1.1374362707138062,287.8034362792969,288.02789306640625,291.6678161621094,289.4389953613281,291.66668701171875,297.31890869140625,287.8057861328125,1.0,0.4671249091625213,1.0,1.0,0.0,1.0,-2.587700366973877,2.5876948833465576,5.390216301748296e-06,2.0018999576568604,0.5849398374557495,0.5849398374557495,0.0,77.40498352050781,113.0,13873.939453125,-0.0,1330.906982421875,1.0,283.1499938964844,287.0404357910156,292.4285583496094,293.4429016113281,293.1499938964844,293.1499938964844,283.1499938964844,18317.666015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5056167244911194,1.0,0.0,0.0,0.8494741320610046,0.8494766354560852,4.814972243138983e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4377.3798828125,0.0,30.593067169189453,1895.4371337890625,0.0,524.454833984375,0.2458005547523498,1.0,0.0,3.0,1.0,0.0
12389580,297.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8288269042969,0.8737863898277283,0.2690792083740234,0.2425540834665298,297.3627014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8290405273437,0.9304227828979492,0.3213574588298797,0.3044223189353943,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.8951862454414368,0.2891175448894501,0.2025125175714492,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.82891845703125,0.8952880501747131,0.2893205285072326,0.2742763459682464,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8287353515625,0.8568105101585388,0.2534538805484772,1.1422301530838013,287.8292541503906,287.9902648925781,291.6981811523437,289.44854736328125,291.697021484375,297.3197021484375,287.8314208984375,1.0,0.4734118282794952,1.0,1.0,0.0,1.0,-2.6003258228302,2.600320339202881,5.442923338705441e-06,2.01165771484375,0.5843495726585388,0.5843495726585388,0.0,83.66117858886719,113.0,13871.958984375,-0.0,1374.885498046875,1.0,283.1499938964844,287.06402587890625,292.4410705566406,293.4552307128906,293.1499938964844,293.1499938964844,283.1499938964844,18258.2734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5049073696136475,1.0,0.0,0.0,0.8445117473602295,0.8445141315460205,4.7588805784926094e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4380.5087890625,0.0,30.13338851928711,1895.4371337890625,0.0,522.2067260742188,0.2446238845586776,1.0,0.0,3.0,1.0,0.0
12389640,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.84771728515625,0.8564710021018982,0.269881933927536,0.243480309844017,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8479309082031,0.9094285368919371,0.3225939869880676,0.3058039546012878,297.3237609863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478088378906,0.877095103263855,0.290129542350769,0.2033782601356506,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8478088378906,0.8773790001869202,0.2905153632164001,0.275620549917221,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.84765625,0.8402848839759827,0.2540704905986786,1.1460281610488892,287.8481140136719,287.9603576660156,291.7222900390625,289.45623779296875,291.7211303710937,297.320068359375,287.85015869140625,1.0,0.4788116216659546,1.0,1.0,0.0,1.0,-2.610318183898926,2.6103127002716064,5.484822850121418e-06,2.0193819999694824,0.584198534488678,0.584198534488678,0.0,89.29759216308594,131.0,13880.5224609375,-0.0,1413.0325927734375,1.0,283.1499938964844,287.0810546875,292.4510498046875,293.4656677246094,293.1499938964844,293.1499938964844,283.1499938964844,18213.603515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504578173160553,1.0,0.0,0.0,0.8415863513946533,0.8415887951850891,4.725968594243568e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4383.4306640625,0.0,29.84785270690918,1895.4371337890625,0.0,521.166748046875,0.2438829392194748,1.0,0.0,3.0,1.0,0.0
12389700,297.2831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677062988281,0.838579535484314,0.2707715332508087,0.2445353120565414,297.3635559082031,297.1499938964844,293.1499938964844,0.0,-0.0,287.8678894042969,0.8890772461891174,0.323977380990982,0.3073783218860626,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.8581393361091614,0.2912551760673523,0.204363465309143,297.3600769042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.8677978515625,0.8586061000823975,0.2918490469455719,0.2771502733230591,297.25604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8676147460937,0.8230453133583069,0.2547456920146942,1.1503489017486572,287.8680725097656,287.926025390625,291.75,289.4651794433594,291.7488098144531,297.3201904296875,287.86993408203125,1.0,0.4853237569332123,1.0,1.0,0.0,1.0,-2.6216912269592285,2.621685743331909,5.532709110411815e-06,2.02817440032959,0.5843586921691895,0.5843586921691895,0.0,96.33528900146484,131.0,13900.9970703125,-0.0,1459.5765380859375,1.0,283.1499938964844,287.09881591796875,292.4625549316406,293.47833251953125,293.1499938964844,293.1499938964844,283.1499938964844,18164.857421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5044460296630859,1.0,0.0,0.0,0.8392803072929382,0.839282751083374,4.700104838661901e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.23974609375,0.0,29.600658416748047,1895.4371337890625,0.0,520.7498779296875,0.243232175707817,1.0,0.0,3.0,1.0,0.0
12389760,297.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.8225724101066589,0.2716396749019623,0.245589792728424,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8862609863281,0.8708127737045288,0.3253382444381714,0.3089520037174225,297.3240051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.8413544297218323,0.2923552095890045,0.2053461670875549,297.35986328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861694335937,0.8419801592826843,0.2931572794914245,0.2786767780780792,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8860168457031,0.8067048788070679,0.2553940415382385,1.154647946357727,287.88641357421875,287.8912658691406,291.77801513671875,289.4743347167969,291.7768249511719,297.320068359375,287.8881530761719,1.0,0.4921204447746277,1.0,1.0,0.0,1.0,-2.633030414581299,2.6330246925354004,5.58066085432074e-06,2.0369412899017334,0.5848628282546997,0.5848628282546997,0.0,103.90231323242188,119.0,13932.5986328125,-0.0,1508.8406982421875,1.0,283.1499938964844,287.11492919921875,292.47418212890625,293.4917907714844,293.1499938964844,293.1499938964844,283.1499938964844,18118.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.504562258720398,1.0,0.0,0.0,0.838014543056488,0.838016927242279,4.685938037596316e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4391.55224609375,0.0,29.431007385253903,1895.4371337890625,0.0,521.116455078125,0.2427761107683181,1.0,0.0,3.0,1.0,0.0
12389820,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91650390625,0.8159359693527222,0.2733780741691589,0.2472799718379974,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8638657927513123,0.3280199468135834,0.3116368055343628,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8348314166069031,0.2944948673248291,0.2069604247808456,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8358027338981628,0.2957095503807068,0.2812524735927582,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.7992472648620605,0.2566315531730652,1.1609807014465332,287.9167175292969,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3194274902344,287.9179992675781,1.0,0.4968638122081756,1.0,1.0,0.0,1.0,-2.650938034057617,2.650932550430298,5.65694745091605e-06,2.050852060317993,0.5868258476257324,0.5868258476257324,0.0,108.43488311767578,107.0,14020.2412109375,-0.0,1553.9552001953125,1.0,283.1499938964844,287.1410522460937,292.4978332519531,293.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,18029.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054819583892822,1.0,0.0,0.0,0.8383857011795044,0.8383880257606506,4.6900897388013625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.4072265625,0.0,29.305768966674805,1895.4371337890625,0.0,524.0270385742188,0.2424094229936599,1.0,0.0,3.0,1.0,0.0
12389880,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91650390625,0.8159359693527222,0.2733780741691589,0.2472799718379974,297.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8638657927513123,0.3280199468135834,0.3116368055343628,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8348314166069031,0.2944948673248291,0.2069604247808456,297.3587951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9165344238281,0.8358027338981628,0.2957095503807068,0.2812524735927582,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.9164428710937,0.7992472648620605,0.2566315531730652,1.1609807014465332,287.9167175292969,287.8206481933594,291.8349609375,289.4932861328125,291.8337707519531,297.3194274902344,287.9179992675781,1.0,0.4968638122081756,1.0,1.0,0.0,1.0,-2.650938034057617,2.650932550430298,5.65694745091605e-06,2.050852060317993,0.5868258476257324,0.5868258476257324,0.0,108.43488311767578,107.0,14020.2412109375,-0.0,1553.9552001953125,1.0,283.1499938964844,287.1410522460937,292.4978332519531,293.5208435058594,293.1499938964844,293.1499938964844,283.1499938964844,18029.9765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5054819583892822,1.0,0.0,0.0,0.8383857011795044,0.8383880257606506,4.6900897388013625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4401.4072265625,0.0,29.305768966674805,1895.4371337890625,0.0,524.0270385742188,0.2424094229936599,1.0,0.0,3.0,1.0,0.0
12389940,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93927001953125,0.8234748840332031,0.2752518951892853,0.2488201707601547,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393615722656,0.8728196024894714,0.330713540315628,0.3140563368797302,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.8426640629768372,0.2965830266475677,0.2083383351564407,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.8440144658088684,0.2982017993927002,0.2835006415843963,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.8067424297332764,0.2578416764736175,1.1658872365951538,287.939453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3187561035156,287.9403991699219,1.0,0.4970662295818329,1.0,1.0,0.0,1.0,-2.6659514904022217,2.6659457683563232,5.721208253817167e-06,2.0624687671661377,0.5900141596794128,0.5900141596794128,0.0,106.18061065673828,95.0,14144.828125,-0.0,1564.7054443359375,1.0,283.1499938964844,287.1595764160156,292.52178955078125,293.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17948.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072023868560791,1.0,0.0,0.0,0.8424087166786194,0.8424111008644104,4.7352095577934974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.80908203125,0.0,29.448204040527344,1895.4371337890625,0.0,529.5162353515625,0.2427317053079605,1.0,0.0,3.0,1.0,0.0
12390000,297.28564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.93927001953125,0.8234748840332031,0.2752518951892853,0.2488201707601547,297.3633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393615722656,0.8728196024894714,0.330713540315628,0.3140563368797302,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.8426640629768372,0.2965830266475677,0.2083383351564407,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9393005371094,0.8440144658088684,0.2982017993927002,0.2835006415843963,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9392395019531,0.8067424297332764,0.2578416764736175,1.1658872365951538,287.939453125,287.7484130859375,291.8932189941406,289.51324462890625,291.8919982910156,297.3187561035156,287.9403991699219,1.0,0.4970662295818329,1.0,1.0,0.0,1.0,-2.6659514904022217,2.6659457683563232,5.721208253817167e-06,2.0624687671661377,0.5900141596794128,0.5900141596794128,0.0,106.18061065673828,95.0,14144.828125,-0.0,1564.7054443359375,1.0,283.1499938964844,287.1595764160156,292.52178955078125,293.5522155761719,293.1499938964844,293.1499938964844,283.1499938964844,17948.341796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5072023868560791,1.0,0.0,0.0,0.8424087166786194,0.8424111008644104,4.7352095577934974e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4412.80908203125,0.0,29.448204040527344,1895.4371337890625,0.0,529.5162353515625,0.2427317053079605,1.0,0.0,3.0,1.0,0.0
12390060,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95611572265625,0.8405138254165649,0.2772234976291656,0.2503148019313812,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.892957329750061,0.3334212005138397,0.3163382112979889,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561462402344,0.860734224319458,0.2986446321010589,0.2095820605754852,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561462402344,0.8625380992889404,0.3006606101989746,0.2855599522590637,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.8232759833335876,0.2590371668338775,1.1700005531311035,287.9562683105469,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3182067871094,287.9569396972656,1.0,0.4945042729377746,1.0,1.0,0.0,1.0,-2.6794028282165527,2.6793971061706543,5.779067123512505e-06,2.0728652477264404,0.5943804383277893,0.5943804383277893,0.0,100.02366638183594,83.0,14306.666015625,-0.0,1555.517578125,1.0,283.1499938964844,287.1718444824219,292.5462951660156,293.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17871.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096188187599182,1.0,0.0,0.0,0.849860668182373,0.8498630523681641,4.81935522600452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9150390625,0.0,29.842960357666016,1895.4371337890625,0.0,537.3258666992188,0.2437025159597396,1.0,0.0,3.0,1.0,0.0
12390120,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.95611572265625,0.8405138254165649,0.2772234976291656,0.2503148019313812,297.3633728027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9562072753906,0.892957329750061,0.3334212005138397,0.3163382112979889,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561462402344,0.860734224319458,0.2986446321010589,0.2095820605754852,297.35565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9561462402344,0.8625380992889404,0.3006606101989746,0.2855599522590637,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9560852050781,0.8232759833335876,0.2590371668338775,1.1700005531311035,287.9562683105469,287.6745910644531,291.9527587890625,289.53424072265625,291.9515075683594,297.3182067871094,287.9569396972656,1.0,0.4945042729377746,1.0,1.0,0.0,1.0,-2.6794028282165527,2.6793971061706543,5.779067123512505e-06,2.0728652477264404,0.5943804383277893,0.5943804383277893,0.0,100.02366638183594,83.0,14306.666015625,-0.0,1555.517578125,1.0,283.1499938964844,287.1718444824219,292.5462951660156,293.586181640625,293.1499938964844,293.1499938964844,283.1499938964844,17871.05859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5096188187599182,1.0,0.0,0.0,0.849860668182373,0.8498630523681641,4.81935522600452e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4425.9150390625,0.0,29.842960357666016,1895.4371337890625,0.0,537.3258666992188,0.2437025159597396,1.0,0.0,3.0,1.0,0.0
