time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12390180,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.8681795001029968,0.2792615890502929,0.2517879009246826,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679260253906,0.9263767600059508,0.3361370861530304,0.3185378313064575,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.8900773525238037,0.3006843626499176,0.2107429355382919,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.8923975825309753,0.3030924499034881,0.2875020503997803,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96783447265625,0.8486821055412292,0.2602162361145019,1.1736119985580444,287.96795654296875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3177185058594,287.9684143066406,1.0,0.490274429321289,1.0,1.0,0.0,1.0,-2.6918859481811523,2.691879987716675,5.833004252053797e-06,2.082505226135254,0.5998875498771667,0.5998875498771667,0.0,91.51970672607422,71.0,14505.26171875,-0.0,1534.08251953125,1.0,283.1499938964844,287.1785583496094,292.5717163085937,293.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17796.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126981139183044,1.0,0.0,0.0,0.8605861663818359,0.860588550567627,4.9417661074357966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.82763671875,0.0,30.48477363586425,1895.4371337890625,0.0,547.4491577148438,0.2452988475561142,1.0,0.0,3.0,1.0,0.0
12390240,297.2909851074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678649902344,0.8681795001029968,0.2792615890502929,0.2517879009246826,297.3634948730469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9679260253906,0.9263767600059508,0.3361370861530304,0.3185378313064575,297.3198547363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.8900773525238037,0.3006843626499176,0.2107429355382919,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9678955078125,0.8923975825309753,0.3030924499034881,0.2875020503997803,297.2513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96783447265625,0.8486821055412292,0.2602162361145019,1.1736119985580444,287.96795654296875,287.59912109375,292.0136108398437,289.5563659667969,292.0123291015625,297.3177185058594,287.9684143066406,1.0,0.490274429321289,1.0,1.0,0.0,1.0,-2.6918859481811523,2.691879987716675,5.833004252053797e-06,2.082505226135254,0.5998875498771667,0.5998875498771667,0.0,91.51970672607422,71.0,14505.26171875,-0.0,1534.08251953125,1.0,283.1499938964844,287.1785583496094,292.5717163085937,293.62310791015625,293.1499938964844,293.1499938964844,283.1499938964844,17796.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5126981139183044,1.0,0.0,0.0,0.8605861663818359,0.860588550567627,4.9417661074357966e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4440.82763671875,0.0,30.48477363586425,1895.4371337890625,0.0,547.4491577148438,0.2452988475561142,1.0,0.0,3.0,1.0,0.0
12390300,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.8873859643936157,0.280311107635498,0.25252565741539,297.3636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.9497101306915284,0.3375002443790436,0.3196186423301697,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.9102423787117004,0.3016926050186157,0.2113005220890045,297.35302734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.9130367636680604,0.3042950928211212,0.288440465927124,297.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97198486328125,0.8663825988769531,0.2607975900173187,1.1752803325653076,287.9720764160156,287.560791015625,292.0445251464844,289.56787109375,292.0432434082031,297.3175048828125,287.9724426269531,1.0,0.4877541661262512,1.0,1.0,0.0,1.0,-2.697874069213867,2.6978683471679688,5.858962595084449e-06,2.087127447128296,0.6030580401420593,0.6030580401420593,0.0,86.70397186279297,71.0,14618.091796875,-0.0,1520.335693359375,1.0,283.1499938964844,287.17999267578125,292.5848693847656,293.6427917480469,293.1499938964844,293.1499938964844,283.1499938964844,17759.814453125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5144836902618408,1.0,0.0,0.0,0.8671368360519409,0.8671392202377319,5.017284010477852e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4448.97802734375,0.0,30.898555755615234,1895.4371337890625,0.0,553.4083862304688,0.2463270872831344,1.0,0.0,3.0,1.0,0.0
12390360,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750671386719,0.9116416573524476,0.2813986241817474,0.2532830536365509,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.97509765625,0.975227117538452,0.3388733267784118,0.3206965923309326,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750671386719,0.937567174434662,0.3026877343654632,0.2118425071239471,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750671386719,0.9407409429550172,0.305483728647232,0.2893568575382232,297.25006103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9750671386719,0.8888585567474365,0.2613722383975982,1.1768715381622314,287.9751281738281,287.5220031738281,292.0758056640625,289.5796813964844,292.0744934082031,297.3173522949219,287.97540283203125,1.0,0.4850423634052276,1.0,1.0,0.0,1.0,-2.703744649887085,2.7037386894226074,5.8844634622801095e-06,2.0916571617126465,0.6065033674240112,0.6065033674240112,0.0,81.6225814819336,59.0,14739.8857421875,-0.0,1505.134765625,1.0,283.1499938964844,287.18023681640625,292.59832763671875,293.66326904296875,293.1499938964844,293.1499938964844,283.1499938964844,17723.328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5164337754249573,1.0,0.0,0.0,0.8744685649871826,0.8744709491729736,5.1024866110083173e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4457.59814453125,0.0,31.375703811645508,1895.4371337890625,0.0,559.9923706054688,0.2475086897611618,1.0,0.0,3.0,1.0,0.0
12390420,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.9622656106948853,0.2835705280303955,0.2549436688423157,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97198486328125,0.9990000128746032,0.3422791063785553,0.3066921830177307,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.984158992767334,0.3045837879180908,0.2129608690738678,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.9869301915168762,0.3077654540538788,0.2912341058254242,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.9357207417488098,0.2624443471431732,1.1803483963012695,287.9718933105469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3187561035156,287.9708557128906,1.0,0.4782489240169525,1.0,1.0,0.0,1.0,-2.6967272758483887,2.696721315383911,5.854843948327471e-06,2.0866503715515137,0.614094078540802,0.614094078540802,0.0,73.46662902832031,79.0,14976.919921875,-0.0,1457.8568115234375,1.0,283.1499938964844,287.1736145019531,292.6260681152344,293.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17652.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520799458026886,1.0,0.0,0.0,0.8913323879241943,0.8913347721099854,5.30118313690764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.56982421875,0.0,32.52052688598633,1895.4371337890625,0.0,575.0230712890625,0.2503185570240021,1.0,0.0,3.0,1.0,0.0
12390480,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720458984375,0.9622656106948853,0.2835705280303955,0.2549436688423157,297.3709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97198486328125,0.9990000128746032,0.3422791063785553,0.3066921830177307,297.3160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.984158992767334,0.3045837879180908,0.2129608690738678,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9720153808594,0.9869301915168762,0.3077654540538788,0.2912341058254242,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9721069335937,0.9357207417488098,0.2624443471431732,1.1803483963012695,287.9718933105469,287.4432373046875,292.13934326171875,289.60430908203125,292.13800048828125,297.3187561035156,287.9708557128906,1.0,0.4782489240169525,1.0,1.0,0.0,1.0,-2.6967272758483887,2.696721315383911,5.854843948327471e-06,2.0866503715515137,0.614094078540802,0.614094078540802,0.0,73.46662902832031,79.0,14976.919921875,-0.0,1457.8568115234375,1.0,283.1499938964844,287.1736145019531,292.6260681152344,293.7063293457031,293.1499938964844,293.1499938964844,283.1499938964844,17652.0625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.520799458026886,1.0,0.0,0.0,0.8913323879241943,0.8913347721099854,5.30118313690764e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4475.56982421875,0.0,32.52052688598633,1895.4371337890625,0.0,575.0230712890625,0.2503185570240021,1.0,0.0,3.0,1.0,0.0
12390540,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.964922308921814,0.2857281267642975,0.2568587064743042,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9990000128746032,0.3476238548755646,0.3065074682235718,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9859702587127686,0.3064015209674835,0.2142236083745956,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9890100359916688,0.3099741339683532,0.2933108210563659,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.965576171875,0.937336802482605,0.2634808421134949,1.184925198554993,287.96563720703125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3283996582031,287.9659729003906,1.0,0.4810456931591034,1.0,1.0,0.0,1.0,-2.7082650661468506,2.708259105682373,5.903583314648131e-06,2.0948827266693115,0.6225941181182861,0.6225941181182861,0.0,73.81855773925781,99.0,15276.3515625,-0.0,1475.42431640625,1.0,283.1499938964844,287.16119384765625,292.65362548828125,293.74969482421875,293.1499938964844,293.1499938964844,283.1499938964844,17583.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254751443862915,1.0,0.0,0.0,0.910801887512207,0.9108043909072876,5.5353019945414423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.43994140625,0.0,33.9124755859375,1895.4371337890625,0.0,591.5765991210938,0.2536838352680206,1.0,0.0,3.0,1.0,0.0
12390600,297.3006286621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.964922308921814,0.2857281267642975,0.2568587064743042,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9990000128746032,0.3476238548755646,0.3065074682235718,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9859702587127686,0.3064015209674835,0.2142236083745956,297.34619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9656066894531,0.9890100359916688,0.3099741339683532,0.2933108210563659,297.2460632324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.965576171875,0.937336802482605,0.2634808421134949,1.184925198554993,287.96563720703125,287.3627319335937,292.2042541503906,289.6303100585937,292.2029113769531,297.3283996582031,287.9659729003906,1.0,0.4810456931591034,1.0,1.0,0.0,1.0,-2.7082650661468506,2.708259105682373,5.903583314648131e-06,2.0948827266693115,0.6225941181182861,0.6225941181182861,0.0,73.81855773925781,99.0,15276.3515625,-0.0,1475.42431640625,1.0,283.1499938964844,287.16119384765625,292.65362548828125,293.74969482421875,293.1499938964844,293.1499938964844,283.1499938964844,17583.83984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5254751443862915,1.0,0.0,0.0,0.910801887512207,0.9108043909072876,5.5353019945414423e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4494.43994140625,0.0,33.9124755859375,1895.4371337890625,0.0,591.5765991210938,0.2536838352680206,1.0,0.0,3.0,1.0,0.0
12390660,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.9427433609962464,0.287960022687912,0.2589794993400574,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97705078125,0.9990000128746032,0.3504534661769867,0.3295962214469909,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.966051697731018,0.3082286119461059,0.2156035304069519,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.9700064063072203,0.3121870756149292,0.2955439388751983,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.9129456281661988,0.2645285427570343,1.1903308629989624,287.97711181640625,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3274230957031,287.97808837890625,1.0,0.4908664524555206,1.0,1.0,0.0,1.0,-2.74926233291626,2.7492563724517822,6.083070729800966e-06,2.126314401626587,0.6324937343597412,0.6324937343597412,0.0,79.22554016113281,119.0,15666.19921875,-0.0,1558.428466796875,1.0,283.1499938964844,287.1607971191406,292.6845092773437,293.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,17504.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307698845863342,1.0,0.0,0.0,0.9335949420928956,0.933597445487976,5.8158128979357584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.646484375,0.0,35.60641860961914,1895.4371337890625,0.0,610.9058837890625,0.2576952874660492,1.0,0.0,3.0,1.0,0.0
12390720,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769897460937,0.9427433609962464,0.287960022687912,0.2589794993400574,297.39276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.97705078125,0.9990000128746032,0.3504534661769867,0.3295962214469909,297.31085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.966051697731018,0.3082286119461059,0.2156035304069519,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9770202636719,0.9700064063072203,0.3121870756149292,0.2955439388751983,297.2444152832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9769287109375,0.9129456281661988,0.2645285427570343,1.1903308629989624,287.97711181640625,287.280517578125,292.2705383300781,289.65777587890625,292.2691955566406,297.3274230957031,287.97808837890625,1.0,0.4908664524555206,1.0,1.0,0.0,1.0,-2.74926233291626,2.7492563724517822,6.083070729800966e-06,2.126314401626587,0.6324937343597412,0.6324937343597412,0.0,79.22554016113281,119.0,15666.19921875,-0.0,1558.428466796875,1.0,283.1499938964844,287.1607971191406,292.6845092773437,293.8007202148437,293.1499938964844,293.1499938964844,283.1499938964844,17504.697265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5307698845863342,1.0,0.0,0.0,0.9335949420928956,0.933597445487976,5.8158128979357584e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4518.646484375,0.0,35.60641860961914,1895.4371337890625,0.0,610.9058837890625,0.2576952874660492,1.0,0.0,3.0,1.0,0.0
12390780,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810485839844,0.9020835757255554,0.2893814146518707,0.2605631351470947,297.3793640136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98101806640625,0.968734860420227,0.3510894775390625,0.332725465297699,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810485839844,0.924769401550293,0.3093192875385284,0.2166240066289901,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810485839844,0.9294991493225098,0.3135236203670501,0.2971564531326294,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.9810485839844,0.8760042190551758,0.2651138603687286,1.1946314573287964,287.98101806640625,287.2269897460937,292.313720703125,289.6761474609375,292.3123474121094,297.32086181640625,287.9809875488281,1.0,0.4987789094448089,1.0,1.0,0.0,1.0,-2.7640902996063232,2.7640841007232666,6.149370619823458e-06,2.138017416000366,0.6394613981246948,0.6394613981246948,0.0,87.84571075439453,119.0,15915.13671875,-0.0,1619.925048828125,1.0,283.1499938964844,287.15850830078125,292.7065734863281,293.8379211425781,293.1499938964844,293.1499938964844,283.1499938964844,17451.02734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5347971320152283,1.0,0.0,0.0,0.9499618411064148,0.9499643445014954,6.021515019938306e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4535.7724609375,0.0,36.871978759765625,1895.4371337890625,0.0,626.033447265625,0.2606311738491058,1.0,0.0,3.0,1.0,0.0
12390840,297.3063659667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.8815668821334839,0.290164977312088,0.2614817023277282,297.374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.945493221282959,0.3516409397125244,0.3333815038204193,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.9016702771186828,0.3098920285701751,0.217199832201004,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.9059224724769592,0.3142363429069519,0.298067033290863,297.2412414550781,297.1499938964844,293.1499938964844,0.0,-0.0,287.97998046875,0.8562167286872864,0.2654059529304504,1.19706928730011,287.97998046875,287.1965637207031,292.3382568359375,289.6867370605469,292.3368835449219,297.31805419921875,287.9799194335937,1.0,0.503437340259552,1.0,1.0,0.0,1.0,-2.769537687301636,2.769531488418579,6.174473128339741e-06,2.14262056350708,0.6435430645942688,0.6435430645942688,0.0,93.69522857666016,139.0,16057.6162109375,-0.0,1656.211669921875,1.0,283.1499938964844,287.15411376953125,292.7191772460937,293.859130859375,293.1499938964844,293.1499938964844,283.1499938964844,17421.888671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5372584462165833,1.0,0.0,0.0,0.9596812129020692,0.9596837162971495,6.14536119769582e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4545.2900390625,0.0,37.64638519287109,1895.4371337890625,0.0,635.4636840820312,0.26240274310112,1.0,0.0,3.0,1.0,0.0
12390900,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775390625,0.8582842946052551,0.2912402153015136,0.2627461850643158,297.36932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775085449219,0.9162667989730836,0.3525736331939697,0.3344773054122925,297.30474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775390625,0.8769788146018982,0.3106531798839569,0.217973381280899,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775390625,0.8811807632446289,0.3151929676532745,0.2992977201938629,297.2391967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.9775390625,0.8341386318206787,0.2657814919948578,1.2003066539764404,287.9774780273437,287.1539306640625,292.3726501464844,289.70184326171875,292.3712463378906,297.3150329589844,287.9773254394531,1.0,0.5102795362472534,1.0,1.0,0.0,1.0,-2.7791495323181152,2.7791433334350586,6.216831934580114e-06,2.149791717529297,0.6494369506835938,0.6494369506835938,0.0,101.9250946044922,139.0,16264.0625,-0.0,1709.16845703125,1.0,283.1499938964844,287.1470031738281,292.7364196777344,293.88873291015625,293.1499938964844,293.1499938964844,283.1499938964844,17381.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5408298969268799,1.0,0.0,0.0,0.9738343954086304,0.9738369584083556,6.327959312102395e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.77734375,0.0,38.80141830444336,1895.4371337890625,0.0,649.40087890625,0.2650104165077209,1.0,0.0,3.0,1.0,0.0
12390960,297.3078308105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745483398437,0.838589072227478,0.292296826839447,0.2640153467655182,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745178222656,0.8926404118537903,0.3536244928836822,0.3357443213462829,297.3021240234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745178222656,0.8557131886482239,0.3113760352134704,0.218734860420227,297.3343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745178222656,0.8598266243934631,0.3161114156246185,0.3005127608776092,297.2369079589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9745483398437,0.8149362206459045,0.2661222517490387,1.2034852504730225,287.9744873046875,287.11083984375,292.4073791503906,289.71734619140625,292.406005859375,297.3125915527344,287.9742736816406,1.0,0.5173377990722656,1.0,1.0,0.0,1.0,-2.788393259048462,2.788386821746826,6.258225766941905e-06,2.156928539276123,0.6556001305580139,0.6556001305580139,0.0,110.71490478515624,157.0,16479.185546875,-0.0,1764.8704833984375,1.0,283.1499938964844,287.1391296386719,292.7535095214844,293.9185791015625,293.1499938964844,293.1499938964844,283.1499938964844,17340.181640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5445321798324585,1.0,0.0,0.0,0.9887480735778807,0.988750696182251,6.523261220081622e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4572.66064453125,0.0,40.05351257324219,1895.4371337890625,0.0,664.1707153320312,0.2677910327911377,1.0,0.0,3.0,1.0,0.0
12391020,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8079824447631836,0.2943613529205322,0.2665164768695831,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.85752934217453,0.3559042513370514,0.3385112881660461,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8237273693084717,0.3127269744873047,0.2201940566301345,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8277673721313477,0.3178508281707763,0.302854984998703,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.7818701863288879,0.2667149603366852,1.2094664573669434,287.966552734375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.3085632324219,287.9662170410156,1.0,0.5312513709068298,1.0,1.0,0.0,1.0,-2.806482315063477,2.806475877761841,6.339646006381372e-06,2.1709024906158447,0.6687090992927551,0.6687090992927551,0.0,128.50469970703125,145.0,16933.158203125,-0.0,1877.736572265625,1.0,283.1499938964844,287.1210327148437,292.7879638671875,293.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17257.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522101521492004,1.0,0.0,0.0,1.0207823514938354,1.0207849740982056,6.952799935788789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.7275390625,0.0,42.86499786376953,1895.4371337890625,0.0,695.872314453125,0.2738657891750335,1.0,0.0,3.0,1.0,0.0
12391080,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8079824447631836,0.2943613529205322,0.2665164768695831,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9665832519531,0.85752934217453,0.3559042513370514,0.3385112881660461,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8237273693084717,0.3127269744873047,0.2201940566301345,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.96661376953125,0.8277673721313477,0.3178508281707763,0.302854984998703,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,287.9666442871094,0.7818701863288879,0.2667149603366852,1.2094664573669434,287.966552734375,287.0233154296875,292.4779663085937,289.7496643066406,292.4765625,297.3085632324219,287.9662170410156,1.0,0.5312513709068298,1.0,1.0,0.0,1.0,-2.806482315063477,2.806475877761841,6.339646006381372e-06,2.1709024906158447,0.6687090992927551,0.6687090992927551,0.0,128.50469970703125,145.0,16933.158203125,-0.0,1877.736572265625,1.0,283.1499938964844,287.1210327148437,292.7879638671875,293.97967529296875,293.1499938964844,293.1499938964844,283.1499938964844,17257.255859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5522101521492004,1.0,0.0,0.0,1.0207823514938354,1.0207849740982056,6.952799935788789e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4601.7275390625,0.0,42.86499786376953,1895.4371337890625,0.0,695.872314453125,0.2738657891750335,1.0,0.0,3.0,1.0,0.0
12391140,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.8006069660186768,0.2963995337486267,0.2685412168502807,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540100097656,0.849963366985321,0.3583014607429504,0.3409553170204162,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540710449219,0.816076934337616,0.3139918148517608,0.2212416380643844,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540710449219,0.8204225897789001,0.3194932341575622,0.3046320080757141,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.7734906673431396,0.2672221958637237,1.2128169536590576,287.9539794921875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.30535888671875,287.9533386230469,1.0,0.5359476804733276,1.0,1.0,0.0,1.0,-2.819281816482544,2.819275379180908,6.397719516826328e-06,2.1808557510375977,0.6828253865242004,0.6828253865242004,0.0,134.42498779296875,133.0,17407.6953125,-0.0,1926.3992919921875,1.0,283.1499938964844,287.0984802246094,292.8235168457031,294.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17174.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601749420166016,1.0,0.0,0.0,1.0556987524032593,1.055701494216919,7.43658361557209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.35546875,0.0,46.12452697753906,1895.4371337890625,0.0,730.33349609375,0.2806315422058105,1.0,0.0,3.0,1.0,0.0
12391200,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541015625,0.8006069660186768,0.2963995337486267,0.2685412168502807,297.3586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540100097656,0.849963366985321,0.3583014607429504,0.3409553170204162,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540710449219,0.816076934337616,0.3139918148517608,0.2212416380643844,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9540710449219,0.8204225897789001,0.3194932341575622,0.3046320080757141,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9541320800781,0.7734906673431396,0.2672221958637237,1.2128169536590576,287.9539794921875,286.9339904785156,292.54998779296875,289.78375244140625,292.5485534667969,297.30535888671875,287.9533386230469,1.0,0.5359476804733276,1.0,1.0,0.0,1.0,-2.819281816482544,2.819275379180908,6.397719516826328e-06,2.1808557510375977,0.6828253865242004,0.6828253865242004,0.0,134.42498779296875,133.0,17407.6953125,-0.0,1926.3992919921875,1.0,283.1499938964844,287.0984802246094,292.8235168457031,294.04327392578125,293.1499938964844,293.1499938964844,283.1499938964844,17174.443359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5601749420166016,1.0,0.0,0.0,1.0556987524032593,1.055701494216919,7.43658361557209e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.35546875,0.0,46.12452697753906,1895.4371337890625,0.0,730.33349609375,0.2806315422058105,1.0,0.0,3.0,1.0,0.0
12391260,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93707275390625,0.8059813976287842,0.2985109090805053,0.2703264355659485,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369812011719,0.8553473949432373,0.3608043491840362,0.3431987464427948,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.8203487992286682,0.3152319490909576,0.2220469713211059,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.8249458074569702,0.3210990130901336,0.3060685694217682,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.7772781848907471,0.2677119672298431,1.2146223783493042,287.9369201660156,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.30322265625,287.9361267089844,1.0,0.5358676314353943,1.0,1.0,0.0,1.0,-2.8289899826049805,2.8289835453033447,6.441834102588473e-06,2.1883552074432373,0.6979010105133057,0.6979010105133057,0.0,132.70578002929688,121.0,17902.25390625,-0.0,1933.6357421875,1.0,283.1499938964844,287.071533203125,292.8601379394531,294.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17093.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684077739715576,1.0,0.0,0.0,1.0933434963226318,1.093346357345581,7.976395721698283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.32861328125,0.0,49.87467193603516,1895.4371337890625,0.0,767.70361328125,0.288076102733612,1.0,0.0,3.0,1.0,0.0
12391320,297.3097839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.93707275390625,0.8059813976287842,0.2985109090805053,0.2703264355659485,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369812011719,0.8553473949432373,0.3608043491840362,0.3431987464427948,297.2852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.8203487992286682,0.3152319490909576,0.2220469713211059,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9370422363281,0.8249458074569702,0.3210990130901336,0.3060685694217682,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9371337890625,0.7772781848907471,0.2677119672298431,1.2146223783493042,287.9369201660156,286.8433837890625,292.6230773925781,289.8189392089844,292.62164306640625,297.30322265625,287.9361267089844,1.0,0.5358676314353943,1.0,1.0,0.0,1.0,-2.8289899826049805,2.8289835453033447,6.441834102588473e-06,2.1883552074432373,0.6979010105133057,0.6979010105133057,0.0,132.70578002929688,121.0,17902.25390625,-0.0,1933.6357421875,1.0,283.1499938964844,287.071533203125,292.8601379394531,294.10906982421875,293.1499938964844,293.1499938964844,283.1499938964844,17093.466796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5684077739715576,1.0,0.0,0.0,1.0933434963226318,1.093346357345581,7.976395721698283e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4664.32861328125,0.0,49.87467193603516,1895.4371337890625,0.0,767.70361328125,0.288076102733612,1.0,0.0,3.0,1.0,0.0
12391380,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8185898661613464,0.300727516412735,0.2720520794391632,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91656494140625,0.8689519762992859,0.3634116351604461,0.3453786969184875,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8317502737045288,0.3164443969726562,0.2227096259593963,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8366878032684326,0.3226706981658935,0.3073052167892456,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167175292969,0.7885616421699524,0.2681984603404999,1.2156133651733398,287.9164733886719,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.3020935058594,287.9155578613281,1.0,0.5329575538635254,1.0,1.0,0.0,1.0,-2.8371591567993164,2.8371527194976807,6.479038802353898e-06,2.194650888442993,0.7139055728912354,0.7139055728912354,0.0,126.6940689086914,109.0,18414.662109375,-0.0,1917.666259765625,1.0,283.1499938964844,287.0411682128906,292.8970642089844,294.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17015.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769283175468445,1.0,0.0,0.0,1.133547306060791,1.1335502862930298,8.573788790045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.447265625,0.0,54.158668518066406,1895.4371337890625,0.0,808.322021484375,0.2961763739585876,1.0,0.0,3.0,1.0,0.0
12391440,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166564941406,0.8185898661613464,0.300727516412735,0.2720520794391632,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.91656494140625,0.8689519762992859,0.3634116351604461,0.3453786969184875,297.2803649902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8317502737045288,0.3164443969726562,0.2227096259593963,297.31134033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9166259765625,0.8366878032684326,0.3226706981658935,0.3073052167892456,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9167175292969,0.7885616421699524,0.2681984603404999,1.2156133651733398,287.9164733886719,286.7520751953125,292.6967163085937,289.8544921875,292.6952819824219,297.3020935058594,287.9155578613281,1.0,0.5329575538635254,1.0,1.0,0.0,1.0,-2.8371591567993164,2.8371527194976807,6.479038802353898e-06,2.194650888442993,0.7139055728912354,0.7139055728912354,0.0,126.6940689086914,109.0,18414.662109375,-0.0,1917.666259765625,1.0,283.1499938964844,287.0411682128906,292.8970642089844,294.17645263671875,293.1499938964844,293.1499938964844,283.1499938964844,17015.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5769283175468445,1.0,0.0,0.0,1.133547306060791,1.1335502862930298,8.573788790045e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4697.447265625,0.0,54.158668518066406,1895.4371337890625,0.0,808.322021484375,0.2961763739585876,1.0,0.0,3.0,1.0,0.0
12391500,297.3127136230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.90545654296875,0.8268881440162659,0.3018531203269958,0.2728984653949737,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.90533447265625,0.8784867525100708,0.3647407591342926,0.3464568257331848,297.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9054260253906,0.8397334814071655,0.3170417845249176,0.2230055779218673,297.308837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9053955078125,0.8449301719665527,0.3234454989433288,0.3078735172748565,297.2158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.905517578125,0.7965756058692932,0.2684398591518402,1.2159159183502195,287.9052734375,286.7061462402344,292.7337341308594,289.8724060058594,292.7322998046875,297.3017578125,287.904296875,1.0,0.5308305025100708,1.0,1.0,0.0,1.0,-2.8408749103546143,2.8408684730529785,6.495989509858191e-06,2.1975109577178955,0.7222490310668945,0.7222490310668945,0.0,122.6768569946289,109.0,18676.890625,-0.0,1904.154541015625,1.0,283.1499938964844,287.02496337890625,292.91552734375,294.21051025390625,293.1499938964844,293.1499938964844,283.1499938964844,16978.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5812695026397705,1.0,0.0,0.0,1.154545545578003,1.1545485258102417,8.8943785669926e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4714.3798828125,0.0,56.51368713378906,1895.4371337890625,0.0,829.7996826171875,0.3004612922668457,1.0,0.0,3.0,1.0,0.0
12391560,297.313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936767578125,0.8366371393203735,0.3029829859733581,0.2737336158752441,297.3575744628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8935546875,0.8898645043373108,0.3660822808742523,0.3475300073623657,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8936462402344,0.8493613600730896,0.3176328241825104,0.2232838273048401,297.306396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.89361572265625,0.8548790216445923,0.3242126107215881,0.3084165155887604,297.2140197753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.89373779296875,0.8061164617538452,0.2686789035797119,1.2161237001419067,287.8934936523437,286.6600952148437,292.7709045410156,289.890380859375,292.7694396972656,297.301513671875,287.8924865722656,1.0,0.5283873081207275,1.0,1.0,0.0,1.0,-2.8444056510925293,2.8443992137908936,6.512112577183871e-06,2.2002267837524414,0.7308210730552673,0.7308210730552673,0.0,118.19196319580078,97.0,18942.791015625,-0.0,1888.0419921875,1.0,283.1499938964844,287.0081481933594,292.9339294433594,294.2447814941406,293.1499938964844,293.1499938964844,283.1499938964844,16942.234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5856491923332214,1.0,0.0,0.0,1.1761170625686646,1.176120042800903,9.229847108827016e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4731.54443359375,0.0,59.01882553100586,1895.4371337890625,0.0,852.0169677734375,0.3048982322216034,1.0,0.0,3.0,1.0,0.0
12391620,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8616926670074463,0.305243045091629,0.2753730416297912,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.9196221828460692,0.3687931001186371,0.3496683537960052,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8744496703147888,0.3187939524650574,0.2237992137670517,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687438964844,0.8807093501091003,0.3257223665714264,0.3094434142112732,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8688659667969,0.8285390734672546,0.2691465616226196,1.2163240909576416,287.8685913085937,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.3012084960937,287.8675231933594,1.0,0.5228423476219177,1.0,1.0,0.0,1.0,-2.851041078567505,2.851034641265869,6.542457867908524e-06,2.205326557159424,0.7486286163330078,0.7486286163330078,0.0,108.2735595703125,85.0,19483.626953125,-0.0,1850.4044189453125,1.0,283.1499938964844,286.9731140136719,292.9706420898437,294.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,16874.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594476580619812,1.0,0.0,0.0,1.220803141593933,1.2208062410354614,9.944539414163957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.48193359375,0.0,64.49054718017578,1895.4371337890625,0.0,898.5116577148438,0.3141902983188629,1.0,0.0,3.0,1.0,0.0
12391680,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8616926670074463,0.305243045091629,0.2753730416297912,297.3583984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8686828613281,0.9196221828460692,0.3687931001186371,0.3496683537960052,297.27154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687744140625,0.8744496703147888,0.3187939524650574,0.2237992137670517,297.3017578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8687438964844,0.8807093501091003,0.3257223665714264,0.3094434142112732,297.21063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8688659667969,0.8285390734672546,0.2691465616226196,1.2163240909576416,287.8685913085937,286.5674743652344,292.8455810546875,289.926513671875,292.8441162109375,297.3012084960937,287.8675231933594,1.0,0.5228423476219177,1.0,1.0,0.0,1.0,-2.851041078567505,2.851034641265869,6.542457867908524e-06,2.205326557159424,0.7486286163330078,0.7486286163330078,0.0,108.2735595703125,85.0,19483.626953125,-0.0,1850.4044189453125,1.0,283.1499938964844,286.9731140136719,292.9706420898437,294.3136901855469,293.1499938964844,293.1499938964844,283.1499938964844,16874.716796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.594476580619812,1.0,0.0,0.0,1.220803141593933,1.2208062410354614,9.944539414163957e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4766.48193359375,0.0,64.49054718017578,1895.4371337890625,0.0,898.5116577148438,0.3141902983188629,1.0,0.0,3.0,1.0,0.0
12391740,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.897059440612793,0.3074912130832672,0.2769747674465179,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84246826171875,0.961716890335083,0.3715327382087707,0.351804256439209,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.909821629524231,0.3199237883090973,0.2242700457572937,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9174152612686156,0.3271964490413666,0.3104057610034942,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.8588081002235413,0.2695957124233246,1.2162970304489136,287.8423767089844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.30096435546875,287.8412780761719,1.0,0.5167016386985779,1.0,1.0,0.0,1.0,-2.8572239875793457,2.857217311859131,6.570787263626698e-06,2.210074186325073,0.7673242688179016,0.7673242688179016,0.0,97.53416442871094,73.0,20033.919921875,-0.0,1807.873291015625,1.0,283.1499938964844,286.93670654296875,293.0072021484375,294.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,16814.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033324599266052,1.0,0.0,0.0,1.267336368560791,1.2673397064208984,1.0717099030443933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.13232421875,0.0,70.60591888427734,1895.4371337890625,0.0,947.5149536132812,0.3239948153495788,1.0,0.0,3.0,1.0,0.0
12391800,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.84259033203125,0.897059440612793,0.3074912130832672,0.2769747674465179,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.84246826171875,0.961716890335083,0.3715327382087707,0.351804256439209,297.2674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.8425598144531,0.909821629524231,0.3199237883090973,0.2242700457572937,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.842529296875,0.9174152612686156,0.3271964490413666,0.3104057610034942,297.2074890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.8426818847656,0.8588081002235413,0.2695957124233246,1.2162970304489136,287.8423767089844,286.47430419921875,292.92071533203125,289.96295166015625,292.91925048828125,297.30096435546875,287.8412780761719,1.0,0.5167016386985779,1.0,1.0,0.0,1.0,-2.8572239875793457,2.857217311859131,6.570787263626698e-06,2.210074186325073,0.7673242688179016,0.7673242688179016,0.0,97.53416442871094,73.0,20033.919921875,-0.0,1807.873291015625,1.0,283.1499938964844,286.93670654296875,293.0072021484375,294.383056640625,293.1499938964844,293.1499938964844,283.1499938964844,16814.51953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6033324599266052,1.0,0.0,0.0,1.267336368560791,1.2673397064208984,1.0717099030443933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4802.13232421875,0.0,70.60591888427734,1895.4371337890625,0.0,947.5149536132812,0.3239948153495788,1.0,0.0,3.0,1.0,0.0
12391860,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9473308324813844,0.309706449508667,0.2785728573799133,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150329589844,0.9990000128746032,0.3743482232093811,0.3500316739082336,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9599283933639526,0.3210085332393646,0.2247284501791,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9674813151359558,0.3286212086677551,0.3113472163677215,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9004369378089905,0.2700113356113434,1.216242432594299,287.8149108886719,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3007507324219,287.8133239746094,1.0,0.5099771022796631,1.0,1.0,0.0,1.0,-2.858792304992676,2.85878586769104,6.578882675967179e-06,2.2116823196411133,0.7869051694869995,0.7869051694869995,0.0,87.04368591308594,91.0,20580.33203125,-0.0,1759.0953369140625,1.0,283.1499938964844,286.8990478515625,293.04364013671875,294.45263671875,293.1499938964844,293.1499938964844,283.1499938964844,16763.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121512651443481,1.0,0.0,0.0,1.3153988122940063,1.315402269363403,1.154538225023316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2255859375,0.0,77.3885498046875,1895.4371337890625,0.0,998.543212890625,0.3342433571815491,1.0,0.0,3.0,1.0,0.0
12391920,297.3180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,287.8151550292969,0.9473308324813844,0.309706449508667,0.2785728573799133,297.36102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8150329589844,0.9990000128746032,0.3743482232093811,0.3500316739082336,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9599283933639526,0.3210085332393646,0.2247284501791,297.2929992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.81512451171875,0.9674813151359558,0.3286212086677551,0.3113472163677215,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8152770996094,0.9004369378089905,0.2700113356113434,1.216242432594299,287.8149108886719,286.3805847167969,292.9963073730469,289.99957275390625,292.9948425292969,297.3007507324219,287.8133239746094,1.0,0.5099771022796631,1.0,1.0,0.0,1.0,-2.858792304992676,2.85878586769104,6.578882675967179e-06,2.2116823196411133,0.7869051694869995,0.7869051694869995,0.0,87.04368591308594,91.0,20580.33203125,-0.0,1759.0953369140625,1.0,283.1499938964844,286.8990478515625,293.04364013671875,294.45263671875,293.1499938964844,293.1499938964844,283.1499938964844,16763.068359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6121512651443481,1.0,0.0,0.0,1.3153988122940063,1.315402269363403,1.154538225023316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4838.2255859375,0.0,77.3885498046875,1895.4371337890625,0.0,998.543212890625,0.3342433571815491,1.0,0.0,3.0,1.0,0.0
12391980,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.9511906504631042,0.3112425506114959,0.279942899942398,297.3695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,287.791015625,0.9990000128746032,0.3771165609359741,0.3479064106941223,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7911071777344,0.962695300579071,0.3217332065105438,0.225228726863861,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.79107666015625,0.9703421592712402,0.3295923769474029,0.3122552931308746,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7912292480469,0.902605414390564,0.2702710926532745,1.217349886894226,287.7909240722656,286.3127746582031,293.05096435546875,290.02606201171875,293.04949951171875,297.3034362792969,287.7899475097656,1.0,0.5107481479644775,1.0,1.0,0.0,1.0,-2.8607382774353027,2.860731601715088,6.586561539734248e-06,2.212613344192505,0.8014582991600037,0.8014582991600037,0.0,86.69282531738281,91.0,20972.83203125,-0.0,1760.5101318359375,1.0,283.1499938964844,286.868896484375,293.0693359375,294.5014953613281,293.1499938964844,293.1499938964844,283.1499938964844,16733.88671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6183709502220154,1.0,0.0,0.0,1.3506513833999634,1.35065495967865,1.2172503716101346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4863.455078125,0.0,82.68091583251953,1895.4371337890625,0.0,1035.813232421875,0.3418358862400055,1.0,0.0,3.0,1.0,0.0
