time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12392040,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.9492892622947692,0.3118397295475006,0.2804940640926361,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7848815917969,0.9990000128746032,0.3781040608882904,0.3504910767078399,297.2592163085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7849426269531,0.9605435132980348,0.3220110833644867,0.2254372984170913,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.784912109375,0.9683751463890076,0.3299667239189148,0.3126282095909118,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7850341796875,0.9004514813423157,0.2703739404678345,1.2178959846496582,287.7848205566406,286.2863464355469,293.0722961425781,290.036376953125,293.07080078125,297.30419921875,287.7840576171875,1.0,0.5120158195495605,1.0,1.0,0.0,1.0,-2.86585545539856,2.8658487796783447,6.609929641854251e-06,2.216474294662476,0.8072848320007324,0.8072848320007324,0.0,87.36534881591797,109.0,21138.83984375,-0.0,1771.765380859375,1.0,283.1499938964844,286.85943603515625,293.07928466796875,294.5207214355469,293.1499938964844,293.1499938964844,283.1499938964844,16723.353515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6207477450370789,1.0,0.0,0.0,1.3644989728927612,1.3645026683807373,1.2423382145243522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4873.931640625,0.0,84.8324966430664,1895.4371337890625,0.0,1050.328857421875,0.3448317646980285,1.0,0.0,3.0,1.0,0.0
12392100,297.3181457519531,297.1499938964844,293.1499938964844,0.0,-0.0,287.77734375,0.9418929219245912,0.3129109740257263,0.2815097272396087,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7772827148437,0.9990000128746032,0.3794609606266022,0.3583846092224121,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.9528067111968994,0.3225043416023254,0.2258287221193313,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773132324219,0.9611193537712096,0.330631822347641,0.3133200109004974,297.19976806640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7773742675781,0.8932003974914551,0.2705573439598083,1.2190197706222534,287.7772521972656,286.23907470703125,293.11041259765625,290.0548400878906,293.10894775390625,297.3037109375,287.77685546875,1.0,0.5154409408569336,1.0,1.0,0.0,1.0,-2.8791987895965576,2.8791921138763428,6.671407845715294e-06,2.2266976833343506,0.8179357647895813,0.8179357647895813,0.0,89.5160903930664,109.0,21448.78515625,-0.0,1803.24169921875,1.0,283.1499938964844,286.8451232910156,293.0975952148437,294.5562438964844,293.1499938964844,293.1499938964844,283.1499938964844,16705.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6250103712081909,1.0,0.0,0.0,1.3894098997116089,1.3894137144088743,1.2881137934073197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4893.6015625,0.0,88.80789184570312,1895.4371337890625,0.0,1076.73388671875,0.3502383828163147,1.0,0.0,3.0,1.0,0.0
12392160,297.31787109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689514160156,0.9210233688354492,0.3139490187168121,0.2826246321201324,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.76885986328125,0.9849563241004944,0.3805217444896698,0.3602209985256195,297.2549133300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689208984375,0.9314849376678468,0.3229596614837646,0.2262918949127197,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.7689208984375,0.940484344959259,0.331258475780487,0.3141083717346191,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.76904296875,0.8749451637268066,0.2707021236419678,1.2206106185913086,287.768798828125,286.19171142578125,293.14862060546875,290.0733337402344,293.14715576171875,297.3013610839844,287.7679138183594,1.0,0.5195668935775757,1.0,1.0,0.0,1.0,-2.8861329555511475,2.8861262798309326,6.704016414005309e-06,2.2322540283203125,0.8288437724113464,0.8288437724113464,0.0,94.3296356201172,127.0,21741.73046875,-0.0,1837.91259765625,1.0,283.1499938964844,286.8304138183594,293.1166076660156,294.593017578125,293.1499938964844,293.1499938964844,283.1499938964844,16690.13671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6293579936027527,1.0,0.0,0.0,1.414502739906311,1.4145065546035769,1.3350607730444608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4913.427734375,0.0,92.95353698730467,1895.4371337890625,0.0,1104.1505126953125,0.355708509683609,1.0,0.0,3.0,1.0,0.0
12392220,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74810791015625,0.8805206418037415,0.3159234523773193,0.2848705649375915,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.9439252018928528,0.3829055428504944,0.3628678321838379,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.8881469964981079,0.3237742185592651,0.2272306680679321,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.8960557579994202,0.3324174582958221,0.3157029449939728,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481689453125,0.8380536437034607,0.2709011435508728,1.223885178565979,287.7479553222656,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2976379394531,287.7471618652344,1.0,0.5295031666755676,1.0,1.0,0.0,1.0,-2.899050712585449,2.8990440368652344,6.764064437447814e-06,2.242201566696167,0.8513570427894592,0.8513570427894592,0.0,106.89017486572266,145.0,22320.69140625,-0.0,1920.6282958984373,1.0,283.1499938964844,286.798095703125,293.1542053222656,294.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,16669.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381362080574036,1.0,0.0,0.0,1.4648696184158323,1.4648736715316772,1.431829730336176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.99951171875,0.0,101.72382354736328,1895.4371337890625,0.0,1160.9642333984375,0.3667737245559692,1.0,0.0,3.0,1.0,0.0
12392280,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.74810791015625,0.8805206418037415,0.3159234523773193,0.2848705649375915,297.3640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480163574219,0.9439252018928528,0.3829055428504944,0.3628678321838379,297.2498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.8881469964981079,0.3237742185592651,0.2272306680679321,297.2785339355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7480773925781,0.8960557579994202,0.3324174582958221,0.3157029449939728,297.1939697265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7481689453125,0.8380536437034607,0.2709011435508728,1.223885178565979,287.7479553222656,286.0966186523437,293.2253112792969,290.11041259765625,293.22381591796875,297.2976379394531,287.7471618652344,1.0,0.5295031666755676,1.0,1.0,0.0,1.0,-2.899050712585449,2.8990440368652344,6.764064437447814e-06,2.242201566696167,0.8513570427894592,0.8513570427894592,0.0,106.89017486572266,145.0,22320.69140625,-0.0,1920.6282958984373,1.0,283.1499938964844,286.798095703125,293.1542053222656,294.6656188964844,293.1499938964844,293.1499938964844,283.1499938964844,16669.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6381362080574036,1.0,0.0,0.0,1.4648696184158323,1.4648736715316772,1.431829730336176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4951.99951171875,0.0,101.72382354736328,1895.4371337890625,0.0,1160.9642333984375,0.3667737245559692,1.0,0.0,3.0,1.0,0.0
12392340,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8469762206077576,0.3177830576896667,0.2871007621288299,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72882080078125,0.9029194712638856,0.3854473531246185,0.365803062915802,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8528744578361511,0.3244857788085937,0.2281646281480789,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8603670597076416,0.3334720730781555,0.317290723323822,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.8061683773994446,0.2710030078887939,1.227157711982727,287.728759765625,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.2944641113281,287.7280578613281,1.0,0.5408385992050171,1.0,1.0,0.0,1.0,-2.912224292755127,2.912217378616333,6.825607670180034e-06,2.2523601055145264,0.8749048709869385,0.8749048709869385,0.0,121.9216766357422,163.0,22895.1640625,-0.0,2016.800537109375,1.0,283.1499938964844,286.767333984375,293.19061279296875,294.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,16662.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467521786689758,1.0,0.0,0.0,1.5151395797729492,1.5151437520980835,1.531788029751624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.37646484375,0.0,111.09196472167967,1895.4371337890625,0.0,1218.564208984375,0.3779162466526031,1.0,0.0,3.0,1.0,0.0
12392400,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8469762206077576,0.3177830576896667,0.2871007621288299,297.36236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72882080078125,0.9029194712638856,0.3854473531246185,0.365803062915802,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8528744578361511,0.3244857788085937,0.2281646281480789,297.2728881835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7288818359375,0.8603670597076416,0.3334720730781555,0.317290723323822,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,287.7289733886719,0.8061683773994446,0.2710030078887939,1.227157711982727,287.728759765625,286.0011901855469,293.3022766113281,290.1475830078125,293.30078125,297.2944641113281,287.7280578613281,1.0,0.5408385992050171,1.0,1.0,0.0,1.0,-2.912224292755127,2.912217378616333,6.825607670180034e-06,2.2523601055145264,0.8749048709869385,0.8749048709869385,0.0,121.9216766357422,163.0,22895.1640625,-0.0,2016.800537109375,1.0,283.1499938964844,286.767333984375,293.19061279296875,294.7366027832031,293.1499938964844,293.1499938964844,283.1499938964844,16662.859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6467521786689758,1.0,0.0,0.0,1.5151395797729492,1.5151437520980835,1.531788029751624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4990.37646484375,0.0,111.09196472167967,1895.4371337890625,0.0,1218.564208984375,0.3779162466526031,1.0,0.0,3.0,1.0,0.0
12392460,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.8204810619354248,0.319546103477478,0.2892961800098419,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71148681640625,0.872365415096283,0.3880365788936615,0.3688592612743377,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.825084924697876,0.3251174688339233,0.229082241654396,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.8322036266326904,0.3344427645206451,0.3188530206680298,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.7773111462593079,0.2710277438163757,1.2303403615951538,287.7114562988281,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.2913513183594,287.7108154296875,1.0,0.5528700351715088,1.0,1.0,0.0,1.0,-2.9253432750701904,2.9253363609313965,6.887181370984763e-06,2.262480020523072,0.8995112180709839,0.8995112180709839,0.0,138.4250946044922,151.0,23460.826171875,-0.0,2121.077392578125,1.0,283.1499938964844,286.7384948730469,293.22637939453125,294.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,16670.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550743579864502,1.0,0.0,0.0,1.5648301839828491,1.5648345947265625,1.6339087949290845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.4765625,0.0,120.98301696777344,1895.4371337890625,0.0,1275.8629150390625,0.3890174031257629,1.0,0.0,3.0,1.0,0.0
12392520,297.3108215332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.8204810619354248,0.319546103477478,0.2892961800098419,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.71148681640625,0.872365415096283,0.3880365788936615,0.3688592612743377,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.825084924697876,0.3251174688339233,0.229082241654396,297.2671203613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7115478515625,0.8322036266326904,0.3344427645206451,0.3188530206680298,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.7116394042969,0.7773111462593079,0.2710277438163757,1.2303403615951538,287.7114562988281,285.9054260253906,293.3794860839844,290.184814453125,293.3780212402344,297.2913513183594,287.7108154296875,1.0,0.5528700351715088,1.0,1.0,0.0,1.0,-2.9253432750701904,2.9253363609313965,6.887181370984763e-06,2.262480020523072,0.8995112180709839,0.8995112180709839,0.0,138.4250946044922,151.0,23460.826171875,-0.0,2121.077392578125,1.0,283.1499938964844,286.7384948730469,293.22637939453125,294.8063659667969,293.1499938964844,293.1499938964844,283.1499938964844,16670.1484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6550743579864502,1.0,0.0,0.0,1.5648301839828491,1.5648345947265625,1.6339087949290845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5028.4765625,0.0,120.98301696777344,1895.4371337890625,0.0,1275.8629150390625,0.3890174031257629,1.0,0.0,3.0,1.0,0.0
12392580,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.8150120973587036,0.3212546110153198,0.2909981608390808,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937255859375,0.8665522336959839,0.3906551301479339,0.3714881837368011,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.8187531232833862,0.3257088363170624,0.2296273112297058,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.826085090637207,0.3353633880615234,0.3199038505554199,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69390869140625,0.7704033851623535,0.2710098326206207,1.2311266660690308,287.6936950683594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.28857421875,287.6929626464844,1.0,0.5561848878860474,1.0,1.0,0.0,1.0,-2.9334192276000977,2.933412313461304,6.925377874722472e-06,2.2687771320343018,0.9251592755317688,0.9251592755317688,0.0,143.27734375,139.0,23997.455078125,-0.0,2159.1689453125,1.0,283.1499938964844,286.7099609375,293.26171875,294.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,16692.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630249619483948,1.0,0.0,0.0,1.6134406328201294,1.613445281982422,1.7369983140724798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.44091796875,0.0,131.29409790039062,1895.4371337890625,0.0,1332.072021484375,0.4029543697834015,1.0,0.0,3.0,1.0,0.0
12392640,297.3075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.8150120973587036,0.3212546110153198,0.2909981608390808,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937255859375,0.8665522336959839,0.3906551301479339,0.3714881837368011,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6938171386719,0.8187531232833862,0.3257088363170624,0.2296273112297058,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6937866210937,0.826085090637207,0.3353633880615234,0.3199038505554199,297.1802673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69390869140625,0.7704033851623535,0.2710098326206207,1.2311266660690308,287.6936950683594,285.8094177246094,293.4569396972656,290.2220458984375,293.4554748535156,297.28857421875,287.6929626464844,1.0,0.5561848878860474,1.0,1.0,0.0,1.0,-2.9334192276000977,2.933412313461304,6.925377874722472e-06,2.2687771320343018,0.9251592755317688,0.9251592755317688,0.0,143.27734375,139.0,23997.455078125,-0.0,2159.1689453125,1.0,283.1499938964844,286.7099609375,293.26171875,294.87451171875,293.1499938964844,293.1499938964844,283.1499938964844,16692.60546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6630249619483948,1.0,0.0,0.0,1.6134406328201294,1.613445281982422,1.7369983140724798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5065.44091796875,0.0,131.29409790039062,1895.4371337890625,0.0,1332.072021484375,0.4029543697834015,1.0,0.0,3.0,1.0,0.0
12392700,297.30572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8167162537574768,0.3220727443695068,0.2917253971099853,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6653137207031,0.8686743378639221,0.3919563293457031,0.3726957440376282,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.66552734375,0.8200035691261292,0.3259811699390411,0.2298084944486618,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654968261719,0.8274495601654053,0.3357985019683838,0.3203016817569732,297.1780700683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.6658020019531,0.7714201211929321,0.2709852159023285,1.230939507484436,287.6651916503906,285.76129150390625,293.4957275390625,290.2406616210937,293.4942626953125,297.287109375,287.66314697265625,1.0,0.5560593605041504,1.0,1.0,0.0,1.0,-2.936217784881592,2.936210870742798,6.938601018191548e-06,2.2709429264068604,0.9380524158477784,0.9380524158477784,0.0,142.6881561279297,139.0,24431.748046875,-0.0,2161.044677734375,1.0,283.1499938964844,286.6751403808594,293.282470703125,294.91851806640625,293.1499938964844,293.1499938964844,283.1499938964844,16911.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6672714948654175,1.0,0.0,0.0,1.6612520217895508,1.6612569093704224,1.841469128294193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5095.5966796875,0.0,142.68968200683594,1895.4371337890625,0.0,1362.6632080078125,0.4117130935192108,1.0,0.0,3.0,1.0,0.0
12392760,297.30352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.64276123046875,0.8202220797538757,0.3228408694267273,0.2923579216003418,297.3598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,287.642578125,0.8729058504104614,0.3932279050350189,0.3738251030445099,297.2281188964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.64276123046875,0.8230693936347961,0.3262161016464233,0.2299259901046753,297.2558288574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.6427307128906,0.8306452631950378,0.3361968994140625,0.3206146359443664,297.1757202148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.6429748535156,0.7742879390716553,0.2709329724311828,1.230394721031189,287.6424865722656,285.713134765625,293.5345764160156,290.2592468261719,293.5331115722656,297.2853088378906,287.6407470703125,1.0,0.5550804138183594,1.0,1.0,0.0,1.0,-2.938199520111084,2.93819260597229,6.947968358872458e-06,2.272474527359009,0.9511687159538268,0.9511687159538268,0.0,140.8338623046875,127.0,24771.14453125,-0.0,2155.1728515625,1.0,283.1499938964844,286.64666748046875,293.3037414550781,294.9603881835937,293.1499938964844,293.1499938964844,283.1499938964844,17040.212890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.671863853931427,1.0,0.0,0.0,1.697386622428894,1.6973917484283447,1.9224495417802245e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5118.54052734375,0.0,151.59552001953125,1895.4371337890625,0.0,1396.178955078125,0.4231157004833221,1.0,0.0,3.0,1.0,0.0
12392820,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.831393837928772,0.3242113292217254,0.2933931648731231,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.8865019679069519,0.3956629037857055,0.3758957087993622,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.8334448933601379,0.3265592157840729,0.2300078570842743,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5728759765625,0.8414371013641357,0.3368692398071289,0.3210346102714538,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.7844640016555786,0.2707311511039734,1.2284440994262695,287.5725402832031,285.6166687011719,293.61236572265625,290.2964172363281,293.61090087890625,297.2806701660156,287.57012939453125,1.0,0.5513062477111816,1.0,1.0,0.0,1.0,-2.940193891525269,2.9401869773864746,6.957383902772563e-06,2.274008512496948,0.9773979783058168,0.9773979783058168,0.0,134.49990844726562,115.0,25646.353515625,-0.0,2126.849365234375,1.0,283.1499938964844,286.5643920898437,293.348876953125,295.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17582.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682395875453949,1.0,0.0,0.0,1.8005459308624268,1.8005516529083252,2.163225616413911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.9287109375,0.0,179.69529724121094,1895.4371337890625,0.0,1474.691162109375,0.4480007886886596,1.0,0.0,3.0,1.0,0.0
12392880,297.2978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.57293701171875,0.831393837928772,0.3242113292217254,0.2933931648731231,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5726623535156,0.8865019679069519,0.3956629037857055,0.3758957087993622,297.22174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5729064941406,0.8334448933601379,0.3265592157840729,0.2300078570842743,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,287.5728759765625,0.8414371013641357,0.3368692398071289,0.3210346102714538,297.1705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5732116699219,0.7844640016555786,0.2707311511039734,1.2284440994262695,287.5725402832031,285.6166687011719,293.61236572265625,290.2964172363281,293.61090087890625,297.2806701660156,287.57012939453125,1.0,0.5513062477111816,1.0,1.0,0.0,1.0,-2.940193891525269,2.9401869773864746,6.957383902772563e-06,2.274008512496948,0.9773979783058168,0.9773979783058168,0.0,134.49990844726562,115.0,25646.353515625,-0.0,2126.849365234375,1.0,283.1499938964844,286.5643920898437,293.348876953125,295.0569152832031,293.1499938964844,293.1499938964844,283.1499938964844,17582.216796875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.682395875453949,1.0,0.0,0.0,1.8005459308624268,1.8005516529083252,2.163225616413911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5177.9287109375,0.0,179.69529724121094,1895.4371337890625,0.0,1474.691162109375,0.4480007886886596,1.0,0.0,3.0,1.0,0.0
12392940,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901428222656,0.8475609421730042,0.3253589868545532,0.2941506505012512,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.906098246574402,0.3979445099830627,0.3777410984039306,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.8488960266113281,0.3267305493354797,0.2299091070890426,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900817871094,0.8575934171676636,0.3373700380325317,0.3212110102176666,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.490478515625,0.7997196316719055,0.2703893780708313,1.225483536720276,287.4896850585937,285.5200500488281,293.6902770996094,290.3335266113281,293.6888122558594,297.2746887207031,287.4868469238281,1.0,0.5458937287330627,1.0,1.0,0.0,1.0,-2.939859628677368,2.939852714538574,6.955763183214003e-06,2.273733139038086,1.0,1.0,0.0,125.96256256103516,103.0,26638.5625,-0.0,2083.46728515625,1.0,283.1499938964844,286.4815673828125,293.3936767578125,295.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18293.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944850087165833,1.0,0.0,0.0,1.917212724685669,1.9172190427780151,2.452640899264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.35595703125,0.0,215.7461395263672,1895.4371337890625,0.0,1567.5045166015625,0.4762027859687805,1.0,0.0,3.0,1.0,0.0
12393000,297.2906799316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901428222656,0.8475609421730042,0.3253589868545532,0.2941506505012512,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.48980712890625,0.906098246574402,0.3979445099830627,0.3777410984039306,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4901123046875,0.8488960266113281,0.3267305493354797,0.2299091070890426,297.24176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4900817871094,0.8575934171676636,0.3373700380325317,0.3212110102176666,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.490478515625,0.7997196316719055,0.2703893780708313,1.225483536720276,287.4896850585937,285.5200500488281,293.6902770996094,290.3335266113281,293.6888122558594,297.2746887207031,287.4868469238281,1.0,0.5458937287330627,1.0,1.0,0.0,1.0,-2.939859628677368,2.939852714538574,6.955763183214003e-06,2.273733139038086,1.0,1.0,0.0,125.96256256103516,103.0,26638.5625,-0.0,2083.46728515625,1.0,283.1499938964844,286.4815673828125,293.3936767578125,295.160400390625,293.1499938964844,293.1499938964844,283.1499938964844,18293.431640625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944850087165833,1.0,0.0,0.0,1.917212724685669,1.9172190427780151,2.452640899264225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5244.35595703125,0.0,215.7461395263672,1895.4371337890625,0.0,1567.5045166015625,0.4762027859687805,1.0,0.0,3.0,1.0,0.0
12393060,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8695858716964722,0.3263190388679504,0.2946816384792328,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.9344817996025084,0.4000980854034424,0.3794072866439819,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8701862692832947,0.3267620205879211,0.2296686321496963,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.8797717690467834,0.3377260565757751,0.3211926221847534,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.8193032741546631,0.2699262201786041,1.2217148542404177,287.4072265625,285.42333984375,293.7682800292969,290.3705139160156,293.7668151855469,297.2678527832031,287.40460205078125,1.0,0.5394359827041626,1.0,1.0,0.0,1.0,-2.9376609325408936,2.9376540184021,6.945301265659509e-06,2.272005558013916,1.0,1.0,0.0,116.15959930419922,91.0,27582.1796875,-0.0,2030.6138916015625,1.0,283.1499938964844,286.3990173339844,293.4339294433594,295.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,19332.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073295712471008,1.0,0.0,0.0,2.0348424911499023,2.0348496437072754,2.7628348675534653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.00634765625,0.0,257.9039001464844,1895.4371337890625,0.0,1669.070068359375,0.5051108002662659,1.0,0.0,3.0,1.0,0.0
12393120,297.2825622558594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8695858716964722,0.3263190388679504,0.2946816384792328,297.34991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4073181152344,0.9344817996025084,0.4000980854034424,0.3794072866439819,297.2066955566406,297.1499938964844,293.1499938964844,0.0,-0.0,287.4076232910156,0.8701862692832947,0.3267620205879211,0.2296686321496963,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.4075622558594,0.8797717690467834,0.3377260565757751,0.3211926221847534,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.407958984375,0.8193032741546631,0.2699262201786041,1.2217148542404177,287.4072265625,285.42333984375,293.7682800292969,290.3705139160156,293.7668151855469,297.2678527832031,287.40460205078125,1.0,0.5394359827041626,1.0,1.0,0.0,1.0,-2.9376609325408936,2.9376540184021,6.945301265659509e-06,2.272005558013916,1.0,1.0,0.0,116.15959930419922,91.0,27582.1796875,-0.0,2030.6138916015625,1.0,283.1499938964844,286.3990173339844,293.4339294433594,295.2591552734375,293.1499938964844,293.1499938964844,283.1499938964844,19332.8359375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7073295712471008,1.0,0.0,0.0,2.0348424911499023,2.0348496437072754,2.7628348675534653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5307.00634765625,0.0,257.9039001464844,1895.4371337890625,0.0,1669.070068359375,0.5051108002662659,1.0,0.0,3.0,1.0,0.0
12393180,297.27593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.8927465677261353,0.3270007967948913,0.2950021028518677,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3423156738281,0.9623004794120787,0.4017718732357025,0.3806654810905456,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3426208496094,0.8927071690559387,0.3267325460910797,0.2294165790081024,297.2275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3425598144531,0.902942419052124,0.3379486799240112,0.321090430021286,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.34295654296875,0.8382676839828491,0.2695043087005615,1.218335509300232,287.3421936035156,285.3459167480469,293.8307189941406,290.3999938964844,293.8292236328125,297.2622985839844,287.3394775390625,1.0,0.5337709188461304,1.0,1.0,0.0,1.0,-2.9350714683532715,2.935064554214477,6.932998530828627e-06,2.269974946975708,1.0,1.0,0.0,107.7376937866211,91.0,28326.7890625,-0.0,1984.1038818359373,1.0,283.1499938964844,286.3334045410156,293.4621276855469,295.332763671875,293.1499938964844,293.1499938964844,283.1499938964844,20252.67578125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172863483428955,1.0,0.0,0.0,2.132762908935547,2.132770776748657,3.035139002349752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.61181640625,0.0,296.9569396972656,1895.4371337890625,0.0,1749.7523193359375,0.5262696743011475,1.0,0.0,3.0,1.0,0.0
12393240,297.2743530273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.8994544744491577,0.3271660208702087,0.2950700521469116,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.3299865722656,0.9695432186126708,0.4021894633769989,0.3809722661972046,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.33026123046875,0.899250328540802,0.326723575592041,0.2293473929166793,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.3302307128906,0.9098995327949524,0.3380012214183807,0.3210555613040924,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3305969238281,0.843799352645874,0.2693964540958404,1.2174530029296875,287.32989501953125,285.3265380859375,293.8463439941406,290.4073181152344,293.8448486328125,297.2609558105469,287.3274230957031,1.0,0.5323024392127991,1.0,1.0,0.0,1.0,-2.934335947036743,2.934329032897949,6.929504706931766e-06,2.269397497177124,1.0,1.0,0.0,105.57523345947266,79.0,28472.958984375,-0.0,1972.0577392578125,1.0,283.1499938964844,286.3208312988281,293.46826171875,295.3484802246094,293.1499938964844,293.1499938964844,283.1499938964844,20436.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7196279764175415,1.0,0.0,0.0,2.151751041412353,2.151759147644043,3.089423330493446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5366.16650390625,0.0,304.9592590332031,1895.4371337890625,0.0,1768.9613037109375,0.5338517427444458,1.0,0.0,3.0,1.0,0.0
12393300,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.919313669204712,0.3275583684444427,0.2952305674552917,297.3434753417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.288818359375,0.9875853657722472,0.4032235145568847,0.3817366063594818,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2891540527344,0.9186152815818788,0.3266908228397369,0.2291717231273651,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2890930175781,0.9307795763015748,0.3381208479404449,0.320962131023407,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,287.28955078125,0.8596335053443909,0.2691183388233185,1.2152228355407717,287.2886962890625,285.27813720703125,293.8853759765625,290.4256896972656,293.8838806152344,297.25762939453125,287.2857666015625,1.0,0.5285598635673523,1.0,1.0,0.0,1.0,-2.932443857192993,2.932436943054199,6.920523446751759e-06,2.267913579940796,1.0,1.0,0.0,100.08258056640624,79.0,28951.11328125,-0.0,1941.4476318359373,1.0,283.1499938964844,286.2788391113281,293.484619140625,295.3927917480469,293.1499938964844,293.1499938964844,283.1499938964844,21088.8046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7254055142402649,1.0,0.0,0.0,2.218024492263794,2.2180330753326416,3.282661111825292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5398.59130859375,0.0,334.0141296386719,1895.4371337890625,0.0,1816.723876953125,0.5473599433898926,1.0,0.0,3.0,1.0,0.0
12393360,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.258056640625,0.9401386976242064,0.3279222249984741,0.295394629240036,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2577819824219,0.9990000128746032,0.4043069183826446,0.3787294328212738,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580871582031,0.9389731884002686,0.326641708612442,0.2290084958076477,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2580261230469,0.9511610269546508,0.3382211625576019,0.3208835124969482,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.2583923339844,0.8757115602493286,0.2688239514827728,1.213081121444702,287.2576904296875,285.229736328125,293.9244079589844,290.4440002441406,293.92291259765625,297.2543640136719,287.25494384765625,1.0,0.5245202779769897,1.0,1.0,0.0,1.0,-2.926275491714477,2.926268577575684,6.8922977334295865e-06,2.263519287109375,1.0,1.0,0.0,95.2117691040039,82.0,29292.65234375,-0.0,1906.9154052734373,1.0,283.1499938964844,286.2469787597656,293.4997253417969,295.43072509765625,293.1499938964844,293.1499938964844,283.1499938964844,21579.8125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7308328747749329,1.0,0.0,0.0,2.266599178314209,2.266607999801636,3.428015986628452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5421.80126953125,0.0,356.4429626464844,1895.4371337890625,0.0,1862.052734375,0.5620664358139038,1.0,0.0,3.0,1.0,0.0
12393420,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.9535084962844848,0.3285009860992431,0.2958522737026214,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.9990000128746032,0.4081695973873138,0.3652310073375702,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798095703125,0.951554834842682,0.3264477849006653,0.2288148254156112,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17974853515625,0.9634926319122314,0.3383252918720245,0.3209020793437958,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.8857596516609192,0.2681658267974853,1.2097139358520508,287.179443359375,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.25518798828125,287.1769714355469,1.0,0.5198836326599121,1.0,1.0,0.0,1.0,-2.9062392711639404,2.9062325954437256,6.797476999054197e-06,2.247684955596924,1.0,1.0,0.0,91.7333526611328,102.0,29990.4765625,-0.0,1857.20556640625,1.0,283.1499938964844,286.1705322265625,293.52886962890625,295.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,22751.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405959367752075,1.0,0.0,0.0,2.3784773349761963,2.3784871101379395,3.774777894705039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.60546875,0.0,411.8727722167969,1895.4371337890625,0.0,1944.660888671875,0.5895377397537231,1.0,0.0,3.0,1.0,0.0
12393480,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1797790527344,0.9535084962844848,0.3285009860992431,0.2958522737026214,297.3563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1795654296875,0.9990000128746032,0.4081695973873138,0.3652310073375702,297.1850891113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1798095703125,0.951554834842682,0.3264477849006653,0.2288148254156112,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.17974853515625,0.9634926319122314,0.3383252918720245,0.3209020793437958,297.1400451660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1801147460937,0.8857596516609192,0.2681658267974853,1.2097139358520508,287.179443359375,285.1329650878906,294.00244140625,290.4804382324219,294.0009460449219,297.25518798828125,287.1769714355469,1.0,0.5198836326599121,1.0,1.0,0.0,1.0,-2.9062392711639404,2.9062325954437256,6.797476999054197e-06,2.247684955596924,1.0,1.0,0.0,91.7333526611328,102.0,29990.4765625,-0.0,1857.20556640625,1.0,283.1499938964844,286.1705322265625,293.52886962890625,295.5033874511719,293.1499938964844,293.1499938964844,283.1499938964844,22751.171875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7405959367752075,1.0,0.0,0.0,2.3784773349761963,2.3784871101379395,3.774777894705039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.60546875,0.0,411.8727722167969,1895.4371337890625,0.0,1944.660888671875,0.5895377397537231,1.0,0.0,3.0,1.0,0.0
12393540,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.9435265064239502,0.3290632665157318,0.2964285314083099,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.126953125,0.9990000128746032,0.4116531312465668,0.3764784634113312,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.940718948841095,0.3262907862663269,0.2287549972534179,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270446777344,0.9534624814987184,0.3384605050086975,0.3210982084274292,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8760776519775391,0.2675701379776001,1.2073609828948977,287.1269226074219,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2555847167969,287.12603759765625,1.0,0.5238479375839233,1.0,1.0,0.0,1.0,-2.917745351791382,2.917738437652588,6.850203135400079e-06,2.256053924560547,1.0,1.0,0.0,94.38247680664062,122.0,30790.443359375,-0.0,1888.979736328125,1.0,283.1499938964844,286.1131286621094,293.5594787597656,295.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,23938.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491016983985901,1.0,0.0,0.0,2.486717939376831,2.48672866821289,4.126163730688859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.14990234375,0.0,470.7017211914063,1895.4371337890625,0.0,2017.6846923828125,0.6161075234413147,1.0,0.0,3.0,1.0,0.0
12393600,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.9435265064239502,0.3290632665157318,0.2964285314083099,297.3645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.126953125,0.9990000128746032,0.4116531312465668,0.3764784634113312,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270751953125,0.940718948841095,0.3262907862663269,0.2287549972534179,297.2048645019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1270446777344,0.9534624814987184,0.3384605050086975,0.3210982084274292,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.127197265625,0.8760776519775391,0.2675701379776001,1.2073609828948977,287.1269226074219,285.0362243652344,294.0804443359375,290.5166320800781,294.0789794921875,297.2555847167969,287.12603759765625,1.0,0.5238479375839233,1.0,1.0,0.0,1.0,-2.917745351791382,2.917738437652588,6.850203135400079e-06,2.256053924560547,1.0,1.0,0.0,94.38247680664062,122.0,30790.443359375,-0.0,1888.979736328125,1.0,283.1499938964844,286.1131286621094,293.5594787597656,295.5772705078125,293.1499938964844,293.1499938964844,283.1499938964844,23938.150390625,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7491016983985901,1.0,0.0,0.0,2.486717939376831,2.48672866821289,4.126163730688859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.14990234375,0.0,470.7017211914063,1895.4371337890625,0.0,2017.6846923828125,0.6161075234413147,1.0,0.0,3.0,1.0,0.0
12393660,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.906679391860962,0.3296180665493011,0.2972820103168487,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9819352030754088,0.4123218059539795,0.3908305466175079,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.903511106967926,0.3261712193489074,0.2289405018091201,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.915825605392456,0.3386213779449463,0.3216155171394348,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8455344438552856,0.2669701278209686,1.2064670324325562,287.0928039550781,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.24237060546875,287.0910339355469,1.0,0.5329715609550476,1.0,1.0,0.0,1.0,-2.9371659755706787,2.9371588230133057,6.939703780517448e-06,2.2701988220214844,1.0,1.0,0.0,104.13568115234376,142.0,31598.888671875,-0.0,1968.6463623046875,1.0,283.1499938964844,286.0687561035156,293.5958557128906,295.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,25132.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577329874038696,1.0,0.0,0.0,2.5910346508026123,2.591046094894409,4.479605593132874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.32666015625,0.0,532.4586791992188,1895.4371337890625,0.0,2092.71826171875,0.6417087912559509,1.0,0.0,3.0,1.0,0.0
12393720,297.2425842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.906679391860962,0.3296180665493011,0.2972820103168487,297.34423828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0928649902344,0.9819352030754088,0.4123218059539795,0.3908305466175079,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.0930480957031,0.903511106967926,0.3261712193489074,0.2289405018091201,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.093017578125,0.915825605392456,0.3386213779449463,0.3216155171394348,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.09326171875,0.8455344438552856,0.2669701278209686,1.2064670324325562,287.0928039550781,284.95001220703125,294.1583557128906,290.5525817871094,294.1568908691406,297.24237060546875,287.0910339355469,1.0,0.5329715609550476,1.0,1.0,0.0,1.0,-2.9371659755706787,2.9371588230133057,6.939703780517448e-06,2.2701988220214844,1.0,1.0,0.0,104.13568115234376,142.0,31598.888671875,-0.0,1968.6463623046875,1.0,283.1499938964844,286.0687561035156,293.5958557128906,295.6618347167969,293.1499938964844,293.1499938964844,283.1499938964844,25132.07421875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7577329874038696,1.0,0.0,0.0,2.5910346508026123,2.591046094894409,4.479605593132874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5581.32666015625,0.0,532.4586791992188,1895.4371337890625,0.0,2092.71826171875,0.6417087912559509,1.0,0.0,3.0,1.0,0.0
12393780,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.8631439805030823,0.3299794197082519,0.2982490062713623,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9341340661048888,0.4134125709533691,0.3922792077064514,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.85980224609375,0.3259373009204864,0.2292642742395401,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.8706454038619995,0.3386671543121338,0.3223169445991516,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8069352507591248,0.2662332355976105,1.2063052654266355,287.0508117675781,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2313232421875,287.0497131347656,1.0,0.5435271263122559,1.0,1.0,0.0,1.0,-2.939756155014038,2.939749240875244,6.954450782359345e-06,2.2732937335968018,1.0,1.0,0.0,120.40807342529295,162.0,32285.830078125,-0.0,2055.445556640625,1.0,283.1499938964844,286.0206604003906,293.6297607421875,295.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,26326.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661540508270264,1.0,0.0,0.0,2.691359043121338,2.691371440887451,4.833220828004414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.646484375,0.0,596.7347412109375,1895.4371337890625,0.0,2166.76318359375,0.6663303375244141,1.0,0.0,3.0,1.0,0.0
12393840,297.2345886230469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.8631439805030823,0.3299794197082519,0.2982490062713623,297.3308410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.05084228515625,0.9341340661048888,0.4134125709533691,0.3922792077064514,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,287.0509948730469,0.85980224609375,0.3259373009204864,0.2292642742395401,297.19384765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05096435546875,0.8706454038619995,0.3386671543121338,0.3223169445991516,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,287.0511779785156,0.8069352507591248,0.2662332355976105,1.2063052654266355,287.0508117675781,284.95001220703125,294.23614501953125,290.58819580078125,294.23468017578125,297.2313232421875,287.0497131347656,1.0,0.5435271263122559,1.0,1.0,0.0,1.0,-2.939756155014038,2.939749240875244,6.954450782359345e-06,2.2732937335968018,1.0,1.0,0.0,120.40807342529295,162.0,32285.830078125,-0.0,2055.445556640625,1.0,283.1499938964844,286.0206604003906,293.6297607421875,295.73907470703125,293.1499938964844,293.1499938964844,283.1499938964844,26326.583984375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7661540508270264,1.0,0.0,0.0,2.691359043121338,2.691371440887451,4.833220828004414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5631.646484375,0.0,596.7347412109375,1895.4371337890625,0.0,2166.76318359375,0.6663303375244141,1.0,0.0,3.0,1.0,0.0
