time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12393900,297.2304077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.8457316756248474,0.3301064372062683,0.2987042069435119,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0281982421875,0.912164866924286,0.414167195558548,0.3932806849479675,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.0284118652344,0.8423603773117065,0.3257932066917419,0.2294232547283172,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,287.02838134765625,0.852684497833252,0.3386618494987488,0.3226630091667175,297.1238708496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.02862548828125,0.7893627285957336,0.2658378779888153,1.206197738647461,287.0281677246094,284.95001220703125,294.2749938964844,290.6058959960937,294.2735290527344,297.22711181640625,287.0267333984375,1.0,0.5492694973945618,1.0,1.0,0.0,1.0,-2.9419848918914795,2.941977977752685,6.964956810406875e-06,2.274998426437378,1.0,1.0,0.0,129.12930297851562,162.0,32659.626953125,-0.0,2102.9775390625,1.0,283.1499938964844,285.99432373046875,293.6459350585937,295.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,27025.36328125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7700746059417725,1.0,0.0,0.0,2.7483508586883545,2.748363971710205,5.040083124185912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.306640625,0.0,635.4523315429688,1895.4371337890625,0.0,2201.50048828125,0.6775264143943787,1.0,0.0,3.0,1.0,0.0
12393960,297.2262268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.830556333065033,0.330205887556076,0.2991394400596618,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0141906738281,0.8942410945892334,0.4149851202964782,0.3943724334239959,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0143127441406,0.8271196484565735,0.3256367146968841,0.2295790165662765,297.1881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0142822265625,0.8370751142501831,0.3386426270008087,0.3230040967464447,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0144348144531,0.7735903859138489,0.2654302418231964,1.2060779333114624,287.01416015625,284.95001220703125,294.3138122558594,290.6234741210937,294.31231689453125,297.2233581542969,287.0132751464844,1.0,0.5551910400390625,1.0,1.0,0.0,1.0,-2.9442732334136963,2.9442663192749023,6.975757059990428e-06,2.2767508029937744,1.0,1.0,0.0,138.2101593017578,150.0,32941.27734375,-0.0,2152.490234375,1.0,283.1499938964844,285.9771728515625,293.6612243652344,295.8104858398437,293.1499938964844,293.1499938964844,283.1499938964844,27517.2421875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7737386226654053,1.0,0.0,0.0,2.787769317626953,2.787782907485962,5.185696068110701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.818359375,0.0,663.1885986328125,1895.4371337890625,0.0,2234.109375,0.6899883151054382,1.0,0.0,3.0,1.0,0.0
12394020,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.8223233819007874,0.3303651809692383,0.2994967103004455,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.8855065703392029,0.4167253077030182,0.396193265914917,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.818517804145813,0.325320154428482,0.2295181155204773,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8285861611366272,0.3385903239250183,0.3231741487979889,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.7644528746604919,0.2646090984344482,1.2034342288970947,286.9789428710937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2170104980469,286.9779663085937,1.0,0.5577699542045593,1.0,1.0,0.0,1.0,-2.943851947784424,2.94384503364563,6.973873951210408e-06,2.276474475860596,1.0,1.0,0.0,143.7417449951172,138.0,33536.02734375,-0.0,2179.53173828125,1.0,283.1499938964844,285.9354858398437,293.6922912597656,295.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,28702.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805505394935608,1.0,0.0,0.0,2.880528450012207,2.880542755126953,5.536529670280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8349609375,0.0,731.6158447265625,1895.4371337890625,0.0,2295.08447265625,0.7127531170845032,1.0,0.0,3.0,1.0,0.0
12394080,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.8223233819007874,0.3303651809692383,0.2994967103004455,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9789733886719,0.8855065703392029,0.4167253077030182,0.396193265914917,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9790954589844,0.818517804145813,0.325320154428482,0.2295181155204773,297.1828308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.97906494140625,0.8285861611366272,0.3385903239250183,0.3231741487979889,297.11688232421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9792175292969,0.7644528746604919,0.2646090984344482,1.2034342288970947,286.9789428710937,284.95001220703125,294.3912353515625,290.65838623046875,294.3897705078125,297.2170104980469,286.9779663085937,1.0,0.5577699542045593,1.0,1.0,0.0,1.0,-2.943851947784424,2.94384503364563,6.973873951210408e-06,2.276474475860596,1.0,1.0,0.0,143.7417449951172,138.0,33536.02734375,-0.0,2179.53173828125,1.0,283.1499938964844,285.9354858398437,293.6922912597656,295.87841796875,293.1499938964844,293.1499938964844,283.1499938964844,28702.357421875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7805505394935608,1.0,0.0,0.0,2.880528450012207,2.880542755126953,5.536529670280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5724.8349609375,0.0,731.6158447265625,1895.4371337890625,0.0,2295.08447265625,0.7127531170845032,1.0,0.0,3.0,1.0,0.0
12394140,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8254950642585754,0.3305399715900421,0.2995713651180267,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.8904435634613037,0.4185755252838135,0.3978269398212433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.821353554725647,0.3250637650489807,0.2292681634426117,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8316305875778198,0.3385809659957886,0.3230720162391662,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.7667224407196045,0.2638477087020874,1.1995662450790403,286.94488525390625,284.95001220703125,294.4684753417969,290.69293212890625,294.4670104980469,297.212158203125,286.9439697265625,1.0,0.5558123588562012,1.0,1.0,0.0,1.0,-2.940834283828736,2.9408273696899414,6.95953713147901e-06,2.274120569229126,1.0,1.0,0.0,141.55810546875,126.0,34082.53125,-0.0,2163.346923828125,1.0,283.1499938964844,285.8955078125,293.722900390625,295.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,29880.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865753769874573,1.0,0.0,0.0,2.969838380813598,2.969853401184082,5.885169116481848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.908203125,0.0,801.79833984375,1895.4371337890625,0.0,2349.372802734375,0.7346733212471008,1.0,0.0,3.0,1.0,0.0
12394200,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8254950642585754,0.3305399715900421,0.2995713651180267,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.9449157714844,0.8904435634613037,0.4185755252838135,0.3978269398212433,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.9450378417969,0.821353554725647,0.3250637650489807,0.2292681634426117,297.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.94500732421875,0.8316305875778198,0.3385809659957886,0.3230720162391662,297.113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9451599121094,0.7667224407196045,0.2638477087020874,1.1995662450790403,286.94488525390625,284.95001220703125,294.4684753417969,290.69293212890625,294.4670104980469,297.212158203125,286.9439697265625,1.0,0.5558123588562012,1.0,1.0,0.0,1.0,-2.940834283828736,2.9408273696899414,6.95953713147901e-06,2.274120569229126,1.0,1.0,0.0,141.55810546875,126.0,34082.53125,-0.0,2163.346923828125,1.0,283.1499938964844,285.8955078125,293.722900390625,295.9425964355469,293.1499938964844,293.1499938964844,283.1499938964844,29880.05859375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7865753769874573,1.0,0.0,0.0,2.969838380813598,2.969853401184082,5.885169116481848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5766.908203125,0.0,801.79833984375,1895.4371337890625,0.0,2349.372802734375,0.7346733212471008,1.0,0.0,3.0,1.0,0.0
12394260,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8353821635246277,0.3307319283485412,0.2995063364505768,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.9035027027130128,0.4205027222633362,0.3993749618530273,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8308764100074768,0.3248690664768219,0.2289410829544067,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8415407538414001,0.3386265337467193,0.3228559792041778,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7757807970046997,0.2631622850894928,1.1952483654022217,286.9131774902344,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.2084350585937,286.912353515625,1.0,0.551216721534729,1.0,1.0,0.0,1.0,-2.936774492263794,2.936767578125,6.940258572285529e-06,2.2709476947784424,1.0,1.0,0.0,135.1619873046875,114.0,34593.64453125,-0.0,2124.3017578125,1.0,283.1499938964844,285.85791015625,293.753662109375,296.0044860839844,293.1499938964844,293.1499938964844,283.1499938964844,31049.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919275164604187,1.0,0.0,0.0,3.0559675693511963,3.055983781814575,6.231474571904982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.06103515625,0.0,873.6009521484375,1895.4371337890625,0.0,2397.861572265625,0.7558152079582214,1.0,0.0,3.0,1.0,0.0
12394320,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8353821635246277,0.3307319283485412,0.2995063364505768,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132080078125,0.9035027027130128,0.4205027222633362,0.3993749618530273,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8308764100074768,0.3248690664768219,0.2289410829544067,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9132995605469,0.8415407538414001,0.3386265337467193,0.3228559792041778,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9134216308594,0.7757807970046997,0.2631622850894928,1.1952483654022217,286.9131774902344,284.95001220703125,294.5454406738281,290.7270202636719,294.5439758300781,297.2084350585937,286.912353515625,1.0,0.551216721534729,1.0,1.0,0.0,1.0,-2.936774492263794,2.936767578125,6.940258572285529e-06,2.2709476947784424,1.0,1.0,0.0,135.1619873046875,114.0,34593.64453125,-0.0,2124.3017578125,1.0,283.1499938964844,285.85791015625,293.753662109375,296.0044860839844,293.1499938964844,293.1499938964844,283.1499938964844,31049.875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919275164604187,1.0,0.0,0.0,3.0559675693511963,3.055983781814575,6.231474571904982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5807.06103515625,0.0,873.6009521484375,1895.4371337890625,0.0,2397.861572265625,0.7558152079582214,1.0,0.0,3.0,1.0,0.0
12394380,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.8487484455108643,0.3309047222137451,0.2993812263011932,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,286.8861999511719,0.9218380451202391,0.4222451746463775,0.4007065594196319,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8863220214844,0.843798816204071,0.3247402310371399,0.2286261916160583,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.88629150390625,0.8551138043403625,0.3387079834938049,0.3226279020309448,297.1102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8864440917969,0.7884091734886169,0.262618750333786,1.191349744796753,286.8861999511719,284.95001220703125,294.6129150390625,290.7566223144531,294.6114501953125,297.2058410644531,286.8853759765625,1.0,0.5458994507789612,1.0,1.0,0.0,1.0,-2.9328858852386475,2.932878971099853,6.921813564986223e-06,2.267906665802002,1.0,1.0,0.0,127.51187133789062,114.0,35030.4921875,-0.0,2079.380859375,1.0,283.1499938964844,285.8255920410156,293.7811279296875,296.058349609375,293.1499938964844,293.1499938964844,283.1499938964844,32108.431640625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7962217926979065,1.0,0.0,0.0,3.131864309310913,3.1318812370300293,6.544842676703411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5842.013671875,0.0,940.3202514648438,1895.4371337890625,0.0,2436.933349609375,0.771493136882782,1.0,0.0,3.0,1.0,0.0
12394440,297.2007141113281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8509237170219421,0.3309301137924194,0.2993603646755218,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.88397216796875,0.924878716468811,0.4224872589111328,0.4008869528770447,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.88409423828125,0.8459038138389587,0.3247270584106445,0.2285823673009872,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8840637207031,0.857329249382019,0.3387231230735779,0.322595477104187,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.8841857910156,0.7904597520828247,0.2625496387481689,1.1908175945281982,286.88397216796875,284.95001220703125,294.6221008300781,290.7606201171875,294.6206359863281,297.20556640625,286.8832397460937,1.0,0.5451112985610962,1.0,1.0,0.0,1.0,-2.9323463439941406,2.9323394298553467,6.919254701642785e-06,2.267484188079834,1.0,1.0,0.0,126.36995697021484,102.0,35076.34375,-0.0,2072.7548828125,1.0,283.1499938964844,285.8226928710937,293.7846984863281,296.0648803710937,293.1499938964844,293.1499938964844,283.1499938964844,32211.9140625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967601418495178,1.0,0.0,0.0,3.1391854286193848,3.139202356338501,6.575476731995877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5845.73779296875,0.0,946.9299926757812,1895.4371337890625,0.0,2441.84130859375,0.7762449979782104,1.0,0.0,3.0,1.0,0.0
12394500,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8610051274299622,0.3310275673866272,0.2992690205574035,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8671569824219,0.9387124180793762,0.4234963953495025,0.4016405940055847,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.8673095703125,0.8556731343269348,0.3246739208698272,0.2284013479948043,297.1724548339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.8672790527344,0.8675968647003174,0.3387880325317383,0.3224616646766662,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8674621582031,0.7998820543289185,0.2622676491737366,1.188618540763855,286.8671264648437,284.95001220703125,294.6603088378906,290.7772521972656,294.65887451171875,297.2043762207031,286.8660583496094,1.0,0.5417048335075378,1.0,1.0,0.0,1.0,-2.9301204681396484,2.9301135540008545,6.908708655828377e-06,2.265742778778076,1.0,1.0,0.0,121.41862487792967,102.0,35343.28125,-0.0,2044.244384765625,1.0,283.1499938964844,285.8023986816406,293.8005676269531,296.0963134765625,293.1499938964844,293.1499938964844,283.1499938964844,32906.59375,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7990429401397705,1.0,0.0,0.0,3.187896728515625,3.1879141330718994,6.781125989618886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5867.46875,0.0,991.6986694335938,1895.4371337890625,0.0,2462.677978515625,0.7854053378105164,1.0,0.0,3.0,1.0,0.0
12394560,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.8728501200675964,0.3311234414577484,0.2991618514060974,297.3132019042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572082519531,0.9539740085601808,0.4245158731937408,0.4023898839950561,297.1498718261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572998046875,0.8671935796737671,0.3246322870254516,0.2282181978225708,297.1717834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.8572692871094,0.8796426057815552,0.3388632535934448,0.3223244547843933,297.1097106933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8573913574219,0.8106337189674377,0.262000560760498,1.1864289045333862,286.857177734375,284.95001220703125,294.6984558105469,290.79376220703125,294.6969909667969,297.2033386230469,286.85650634765625,1.0,0.5381329655647278,1.0,1.0,0.0,1.0,-2.927875280380249,2.927868366241455,6.898076662764652e-06,2.2639853954315186,1.0,1.0,0.0,116.22225952148438,90.0,35535.1171875,-0.0,2014.5203857421875,1.0,283.1499938964844,285.7897033691406,293.8158264160156,296.1239624023437,293.1499938964844,293.1499938964844,283.04998779296875,33366.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8011903166770935,1.0,0.0,0.0,3.2197248935699463,3.219742774963379,6.917207997503283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5971.63818359375,0.0,1021.6998291015624,1895.4371337890625,0.0,2482.313232421875,0.7950196266174316,1.0,0.0,3.0,1.0,0.0
12394620,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.902229070663452,0.3310681879520416,0.2987953126430511,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.985731601715088,0.4263729453086853,0.4037798941135406,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8960323333740234,0.3243879973888397,0.2277819514274597,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.909644365310669,0.3388678431510925,0.3219631314277649,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.8349981904029846,0.2613660097122192,1.1817888021469116,286.7809143066406,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.19952392578125,286.7797546386719,1.0,0.5305909514427185,1.0,1.0,0.0,1.0,-2.922571182250977,2.9225642681121826,6.8730682869500015e-06,2.2598671913146973,1.0,1.0,0.0,105.4439468383789,78.0,36348.2578125,-0.0,1951.9432373046875,1.0,283.053955078125,285.69970703125,293.8636474609375,296.2323303222656,293.1499938964844,293.1499938964844,282.75,34356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097481727600098,1.0,0.0,0.0,3.287245988845825,3.287264585494995,7.210373382804391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.97412109375,0.0,1087.3360595703125,1895.4371337890625,0.0,2560.874755859375,0.8095013499259949,1.0,0.0,3.0,1.0,0.0
12394680,297.1899108886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.902229070663452,0.3310681879520416,0.2987953126430511,297.31109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7809143066406,0.985731601715088,0.4263729453086853,0.4037798941135406,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7810974121094,0.8960323333740234,0.3243879973888397,0.2277819514274597,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.78106689453125,0.909644365310669,0.3388678431510925,0.3219631314277649,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7812805175781,0.8349981904029846,0.2613660097122192,1.1817888021469116,286.7809143066406,284.95001220703125,294.7744140625,290.8263854980469,294.7729797363281,297.19952392578125,286.7797546386719,1.0,0.5305909514427185,1.0,1.0,0.0,1.0,-2.922571182250977,2.9225642681121826,6.8730682869500015e-06,2.2598671913146973,1.0,1.0,0.0,105.4439468383789,78.0,36348.2578125,-0.0,1951.9432373046875,1.0,283.053955078125,285.69970703125,293.8636474609375,296.2323303222656,293.1499938964844,293.1499938964844,282.75,34356.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8097481727600098,1.0,0.0,0.0,3.287245988845825,3.287264585494995,7.210373382804391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6236.97412109375,0.0,1087.3360595703125,1895.4371337890625,0.0,2560.874755859375,0.8095013499259949,1.0,0.0,3.0,1.0,0.0
12394740,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9310709238052368,0.3302088379859924,0.2979711592197418,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.9990000128746032,0.4282069206237793,0.3917393088340759,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899353027344,0.9237348437309264,0.3235139548778534,0.2270964235067367,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58984375,0.9396361708641052,0.3382913172245025,0.3213010430335998,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.8570255041122437,0.2602606117725372,1.1761301755905151,286.5894470214844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1916198730469,286.58624267578125,1.0,0.5216637253761292,1.0,1.0,0.0,1.0,-2.8987245559692383,2.8987178802490234,6.762194516340969e-06,2.241795301437378,1.0,1.0,0.0,96.80484008789062,66.0,37776.234375,-0.0,1870.204345703125,1.0,282.761474609375,285.4819641113281,293.92852783203125,296.4145812988281,293.1499938964844,293.1499938964844,282.45001220703125,34944.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002007484436,1.0,0.0,0.0,3.326711177825928,3.326730251312256,7.384541049759719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.42919921875,0.0,1126.9703369140625,1895.4371337890625,0.0,2720.53857421875,0.8189345002174377,1.0,0.0,3.0,1.0,0.0
12394800,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5898742675781,0.9310709238052368,0.3302088379859924,0.2979711592197418,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5895080566406,0.9990000128746032,0.4282069206237793,0.3917393088340759,297.1390380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5899353027344,0.9237348437309264,0.3235139548778534,0.2270964235067367,297.1609191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.58984375,0.9396361708641052,0.3382913172245025,0.3213010430335998,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.59039306640625,0.8570255041122437,0.2602606117725372,1.1761301755905151,286.5894470214844,284.95001220703125,294.8500061035156,290.8584289550781,294.8485412597656,297.1916198730469,286.58624267578125,1.0,0.5216637253761292,1.0,1.0,0.0,1.0,-2.8987245559692383,2.8987178802490234,6.762194516340969e-06,2.241795301437378,1.0,1.0,0.0,96.80484008789062,66.0,37776.234375,-0.0,1870.204345703125,1.0,282.761474609375,285.4819641113281,293.92852783203125,296.4145812988281,293.1499938964844,293.1499938964844,282.45001220703125,34944.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8270002007484436,1.0,0.0,0.0,3.326711177825928,3.326730251312256,7.384541049759719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6381.42919921875,0.0,1126.9703369140625,1895.4371337890625,0.0,2720.53857421875,0.8189345002174377,1.0,0.0,3.0,1.0,0.0
12394860,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.9552204608917236,0.3285186886787414,0.2964173257350921,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.9990000128746032,0.4327921569347381,0.3641131818294525,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.9482128620147704,0.3219395875930786,0.2259483784437179,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.9636322259902954,0.3370509147644043,0.3200558423995971,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.8762164115905762,0.2586133480072021,1.1682512760162354,286.3721618652344,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1935729980469,286.3686218261719,1.0,0.5102124214172363,1.0,1.0,0.0,1.0,-2.85131311416626,2.851306676864624,6.542852588609094e-06,2.20515251159668,1.0,1.0,0.0,89.41210174560547,86.0,38963.55078125,-0.0,1759.0904541015625,1.0,282.4613342285156,285.24615478515625,293.9544372558594,296.5251770019531,293.1499938964844,293.1499938964844,282.1499938964844,35325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426266312599182,1.0,0.0,0.0,3.351969003677368,3.3519883155822754,7.497099545616948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0302734375,0.0,1152.8349609375,1895.4371337890625,0.0,2866.265625,0.8249704241752625,1.0,0.0,3.0,1.0,0.0
12394920,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.37261962890625,0.9552204608917236,0.3285186886787414,0.2964173257350921,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.372314453125,0.9990000128746032,0.4327921569347381,0.3641131818294525,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3726806640625,0.9482128620147704,0.3219395875930786,0.2259483784437179,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3725891113281,0.9636322259902954,0.3370509147644043,0.3200558423995971,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3731994628906,0.8762164115905762,0.2586133480072021,1.1682512760162354,286.3721618652344,284.95001220703125,294.92529296875,290.8905639648437,294.923828125,297.1935729980469,286.3686218261719,1.0,0.5102124214172363,1.0,1.0,0.0,1.0,-2.85131311416626,2.851306676864624,6.542852588609094e-06,2.20515251159668,1.0,1.0,0.0,89.41210174560547,86.0,38963.55078125,-0.0,1759.0904541015625,1.0,282.4613342285156,285.24615478515625,293.9544372558594,296.5251770019531,293.1499938964844,293.1499938964844,282.1499938964844,35325.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426266312599182,1.0,0.0,0.0,3.351969003677368,3.3519883155822754,7.497099545616948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6491.0302734375,0.0,1152.8349609375,1895.4371337890625,0.0,2866.265625,0.8249704241752625,1.0,0.0,3.0,1.0,0.0
12394980,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9520923495292664,0.3263956606388092,0.2946028709411621,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9990000128746032,0.4376392960548401,0.3651781380176544,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9452081918716432,0.3200813233852386,0.2246934473514557,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9612362384796144,0.3355286419391632,0.3186750411987304,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8733204007148743,0.2567917704582214,1.1602517366409302,286.1759338378906,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1984558105469,286.1745300292969,1.0,0.509030818939209,1.0,1.0,0.0,1.0,-2.837574005126953,2.8375675678253174,6.478363957285183e-06,2.193809032440185,1.0,1.0,0.0,89.06554412841797,106.0,40347.52734375,-0.0,1736.253662109375,1.0,282.1611022949219,285.0281066894531,293.9739990234375,296.62139892578125,293.1499938964844,293.1499938964844,281.8500061035156,35569.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550374507904053,1.0,0.0,0.0,3.3680922985076904,3.3681118488311768,7.569396416329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.09326171875,0.0,1169.5509033203125,1895.4371337890625,0.0,2982.47314453125,0.8288230299949646,1.0,0.0,3.0,1.0,0.0
12395040,297.1345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9520923495292664,0.3263956606388092,0.2946028709411621,297.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,286.176025390625,0.9990000128746032,0.4376392960548401,0.3651781380176544,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761779785156,0.9452081918716432,0.3200813233852386,0.2246934473514557,297.132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1761474609375,0.9612362384796144,0.3355286419391632,0.3186750411987304,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.17645263671875,0.8733204007148743,0.2567917704582214,1.1602517366409302,286.1759338378906,284.95001220703125,295.0004577636719,290.9233703613281,294.9989929199219,297.1984558105469,286.1745300292969,1.0,0.509030818939209,1.0,1.0,0.0,1.0,-2.837574005126953,2.8375675678253174,6.478363957285183e-06,2.193809032440185,1.0,1.0,0.0,89.06554412841797,106.0,40347.52734375,-0.0,1736.253662109375,1.0,282.1611022949219,285.0281066894531,293.9739990234375,296.62139892578125,293.1499938964844,293.1499938964844,281.8500061035156,35569.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8550374507904053,1.0,0.0,0.0,3.3680922985076904,3.3681118488311768,7.569396416329255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6614.09326171875,0.0,1169.5509033203125,1895.4371337890625,0.0,2982.47314453125,0.8288230299949646,1.0,0.0,3.0,1.0,0.0
12395100,297.1242370605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0536193847656,0.941868007183075,0.3252882361412048,0.2937163710594177,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0526428222656,0.9990000128746032,0.4385783672332763,0.3747677206993103,297.10260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0537414550781,0.934956431388855,0.3191354870796203,0.2241063565015792,297.12567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.053466796875,0.9517141580581664,0.3347423076629638,0.3180315792560577,297.076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0552062988281,0.8648346066474915,0.2558580338954925,1.1565279960632324,286.0523376464844,284.95001220703125,295.0379943847656,290.9400329589844,295.0365295410156,297.1940002441406,286.0439147949219,1.0,0.5112139582633972,1.0,1.0,0.0,1.0,-2.842067241668701,2.842060804367065,6.498557468148647e-06,2.197129249572754,1.0,1.0,0.0,91.12459564208984,106.0,41589.09375,-0.0,1753.1478271484375,1.0,281.90948486328125,284.876220703125,294.0103454589844,296.7731018066406,293.1499938964844,293.1499938964844,281.8500061035156,35656.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8629858493804932,1.0,0.0,0.0,3.373806953430176,3.373826503753662,7.595104420943244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6478.1943359375,0.0,1175.5142822265625,1895.4371337890625,0.0,3057.01123046875,0.8301883935928345,1.0,0.0,3.0,1.0,0.0
12395160,297.11395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.927197277545929,0.3241136074066162,0.2927676439285278,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0100402832031,0.9990000128746032,0.438256561756134,0.3890396952629089,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101318359375,0.9204885959625244,0.3181439340114593,0.2234951704740524,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0101013183594,0.9376763701438904,0.3339073657989502,0.3173562586307525,297.0710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0102233886719,0.8533369302749634,0.2548663020133972,1.152672529220581,286.0100402832031,284.95001220703125,295.07550048828125,290.9568176269531,295.07403564453125,297.1831359863281,286.009765625,1.0,0.5148850679397583,1.0,1.0,0.0,1.0,-2.8518903255462646,2.851883888244629,6.543313702422893e-06,2.20461368560791,1.0,1.0,0.0,94.40501403808594,124.0,41959.3203125,-0.0,1784.3126220703125,1.0,281.8608703613281,284.83172607421875,294.005615234375,296.7431945800781,293.1499938964844,293.1499938964844,281.54998779296875,35725.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867021381855011,1.0,0.0,0.0,3.3783674240112305,3.378386974334717,7.615651043124672e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.076171875,0.0,1180.28759765625,1895.4371337890625,0.0,3094.86865234375,0.8312779664993286,1.0,0.0,3.0,1.0,0.0
12395220,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.886130690574646,0.3217203617095947,0.2910781502723694,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.9846590161323548,0.4343813955783844,0.4129353165626526,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8808176517486572,0.3161346614360809,0.2224408686161041,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8956402540206909,0.3321886658668518,0.3162086009979248,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.8202077746391296,0.2527540922164917,1.145573377609253,285.85626220703125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.14599609375,285.85546875,1.0,0.5242555141448975,1.0,1.0,0.0,1.0,-2.866093397140503,2.866086721420288,6.613095592911122e-06,2.2175843715667725,1.0,1.0,0.0,105.97295379638672,142.0,43596.41015625,-0.0,1863.9376220703125,1.0,281.5608825683594,284.6434020996094,294.0433654785156,296.8824157714844,293.1499938964844,293.1499938964844,281.25,35825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798548579216003,1.0,0.0,0.0,3.384909152984619,3.384928941726685,7.645173809578409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.73974609375,0.0,1187.157470703125,1895.4371337890625,0.0,3215.220458984375,0.8328409194946289,1.0,0.0,3.0,1.0,0.0
12395280,297.0948181152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.886130690574646,0.3217203617095947,0.2910781502723694,297.2765197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.85626220703125,0.9846590161323548,0.4343813955783844,0.4129353165626526,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564758300781,0.8808176517486572,0.3161346614360809,0.2224408686161041,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8564453125,0.8956402540206909,0.3321886658668518,0.3162086009979248,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8567199707031,0.8202077746391296,0.2527540922164917,1.145573377609253,285.85626220703125,284.95001220703125,295.150390625,290.99090576171875,295.14892578125,297.14599609375,285.85546875,1.0,0.5242555141448975,1.0,1.0,0.0,1.0,-2.866093397140503,2.866086721420288,6.613095592911122e-06,2.2175843715667725,1.0,1.0,0.0,105.97295379638672,142.0,43596.41015625,-0.0,1863.9376220703125,1.0,281.5608825683594,284.6434020996094,294.0433654785156,296.8824157714844,293.1499938964844,293.1499938964844,281.25,35825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798548579216003,1.0,0.0,0.0,3.384909152984619,3.384928941726685,7.645173809578409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6927.73974609375,0.0,1187.157470703125,1895.4371337890625,0.0,3215.220458984375,0.8328409194946289,1.0,0.0,3.0,1.0,0.0
12395340,297.0789489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865234375,0.8508431911468506,0.3196082711219787,0.2898114025592804,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6858215332031,0.9453108310699464,0.4320574104785919,0.4108541011810303,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6865539550781,0.8462986946105957,0.3143739700317383,0.2216798663139343,297.094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6864318847656,0.8600108027458191,0.3306455910205841,0.3153809309005737,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6872863769531,0.7873881459236145,0.2508850991725921,1.1401535272598269,285.68585205078125,284.95001220703125,295.2073059082031,291.01727294921875,295.2058410644531,297.12158203125,285.68182373046875,1.0,0.5312700867652893,1.0,1.0,0.0,1.0,-2.8549959659576416,2.8549892902374268,6.558709173987154e-06,2.207525968551636,1.0,1.0,0.0,119.07537078857422,142.0,44859.52734375,-0.0,1909.2398681640625,1.0,281.2743225097656,284.4478454589844,294.0812683105469,297.02154541015625,293.1499938964844,293.1499938964844,281.25,35876.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909218907356262,1.0,0.0,0.0,3.3882412910461426,3.388261079788208,7.660233336537203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6733.32861328125,0.0,1190.6668701171875,1895.4371337890625,0.0,3318.828125,0.8336369395256042,1.0,0.0,3.0,1.0,0.0
12395400,297.0741271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705322265625,0.8415592908859253,0.3189263641834259,0.2893519401550293,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.67022705078125,0.93317049741745,0.4315764307975769,0.4104496538639068,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705627441406,0.8372445702552795,0.313806414604187,0.2214051187038421,297.09100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6705017089844,0.8506003022193909,0.3301440775394439,0.3150743544101715,297.046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6708679199219,0.7781782150268555,0.2502806782722473,1.1382540464401243,285.6702575683594,284.95001220703125,295.22515869140625,291.0256042480469,295.22369384765625,297.11572265625,285.6684875488281,1.0,0.533454179763794,1.0,1.0,0.0,1.0,-2.850975275039673,2.850968599319458,6.540220510942163e-06,2.20440411567688,1.0,1.0,0.0,123.32527160644533,145.0,44917.73046875,-0.0,1923.461669921875,1.0,281.26080322265625,284.43267822265625,294.0743713378906,297.0007629394531,293.1499938964844,293.1499938964844,280.95001220703125,35888.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920959234237671,1.0,0.0,0.0,3.389070749282837,3.3890905380249023,7.663983865313639e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7067.341796875,0.0,1191.54150390625,1895.4371337890625,0.0,3329.802734375,0.8338351249694824,1.0,0.0,3.0,1.0,0.0
12395460,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8181696534156799,0.3158536851406097,0.2871264219284057,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9034761190414428,0.4300103783607483,0.4092798829078674,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8143243789672852,0.3112623393535614,0.2200330644845962,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.827445387840271,0.3278738260269165,0.3134787380695343,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7549803853034973,0.2476196736097335,1.1288683414459229,285.4809265136719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.0950012207031,285.4789428710937,1.0,0.5380842089653015,1.0,1.0,0.0,1.0,-2.832050323486328,2.8320438861846924,6.453710739151575e-06,2.1897850036621094,1.0,1.0,0.0,135.06480407714844,133.0,46193.23828125,-0.0,1949.9146728515625,1.0,280.96075439453125,284.22021484375,294.1022033691406,297.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,35929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026498794555664,1.0,0.0,0.0,3.3917179107666016,3.391737699508667,7.675960205233423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.77392578125,0.0,1194.335693359375,1895.4371337890625,0.0,3428.272705078125,0.8344674706459045,1.0,0.0,3.0,1.0,0.0
12395520,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4812316894531,0.8181696534156799,0.3158536851406097,0.2871264219284057,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4808959960937,0.9034761190414428,0.4300103783607483,0.4092798829078674,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.48126220703125,0.8143243789672852,0.3112623393535614,0.2200330644845962,297.07598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4811706542969,0.827445387840271,0.3278738260269165,0.3134787380695343,297.03350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4815979003906,0.7549803853034973,0.2476196736097335,1.1288683414459229,285.4809265136719,284.95001220703125,295.2997741699219,291.0608215332031,295.2983093261719,297.0950012207031,285.4789428710937,1.0,0.5380842089653015,1.0,1.0,0.0,1.0,-2.832050323486328,2.8320438861846924,6.453710739151575e-06,2.1897850036621094,1.0,1.0,0.0,135.06480407714844,133.0,46193.23828125,-0.0,1949.9146728515625,1.0,280.96075439453125,284.22021484375,294.1022033691406,297.10821533203125,293.1499938964844,293.1499938964844,280.6499938964844,35929.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026498794555664,1.0,0.0,0.0,3.3917179107666016,3.391737699508667,7.675960205233423e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7207.77392578125,0.0,1194.335693359375,1895.4371337890625,0.0,3428.272705078125,0.8344674706459045,1.0,0.0,3.0,1.0,0.0
12395580,297.0343322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889099121094,0.8113656640052795,0.3127650022506714,0.2845051288604736,297.18865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2884826660156,0.897436261177063,0.428801566362381,0.4082231819629669,297.0394287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2889404296875,0.8078104257583618,0.3087044954299927,0.2183588594198227,297.0619812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2888488769531,0.821434736251831,0.3255596160888672,0.3114472031593323,297.0213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28936767578125,0.748477041721344,0.244977667927742,1.117682695388794,285.2885131835937,284.95001220703125,295.37127685546875,291.0950927734375,295.36981201171875,297.07843017578125,285.2860107421875,1.0,0.5359839200973511,1.0,1.0,0.0,1.0,-2.809736967086792,2.809730768203736,6.352466243697563e-06,2.1725552082061768,1.0,1.0,0.0,137.0471649169922,133.0,47399.94140625,0.0,1923.7586669921875,1.0,280.66241455078125,284.00616455078125,294.1330871582031,297.21710205078125,293.1499938964844,293.1499938964844,280.6499938964844,35954.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91194087266922,1.0,0.0,0.0,3.3933467864990234,3.393366813659668,7.683336207264801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.89306640625,0.0,1196.0574951171875,1895.4371337890625,0.0,3514.607177734375,0.8348566889762878,1.0,0.0,3.0,1.0,0.0
12395640,297.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867431640625,0.8112891316413879,0.3126423358917236,0.2843874394893646,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.8974383473396301,0.4287598431110382,0.4081751406192779,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2867736816406,0.8077500462532043,0.3086024224758148,0.2182829678058624,297.0614624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.28668212890625,0.8213897943496704,0.3254665434360504,0.311353862285614,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2871398925781,0.7483996748924255,0.2448706775903701,1.1171810626983645,285.286376953125,284.95001220703125,295.374267578125,291.0965270996094,295.3727722167969,297.0778503417969,285.2841491699219,1.0,0.5358074307441711,1.0,1.0,0.0,1.0,-2.8087315559387207,2.808725118637085,6.347915132209892e-06,2.1717753410339355,1.0,1.0,0.0,136.98841857910156,121.0,47402.78125,0.0,1921.878662109375,1.0,280.6608581542969,284.0041809082031,294.13201904296875,297.21356201171875,293.1499938964844,293.1499938964844,280.3500061035156,35955.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119840264320374,1.0,0.0,0.0,3.3934006690979004,3.393420457839966,7.683578928663337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.45849609375,0.0,1196.1142578125,1895.4371337890625,0.0,3515.00732421875,0.8348695039749146,1.0,0.0,3.0,1.0,0.0
12395700,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500549316406,0.811512291431427,0.311030775308609,0.2829352915287018,297.1795959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14825439453125,0.8988463878631592,0.4281771779060364,0.4076035320758819,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.150146484375,0.8081931471824646,0.3072691857814789,0.2173413187265396,297.05474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1497802734375,0.8219583630561829,0.3242483735084533,0.3101892471313476,297.0152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1519775390625,0.7484789490699768,0.2434982657432556,1.110908031463623,285.1484069824219,284.95001220703125,295.4114685058594,291.11456298828125,295.40997314453125,297.07037353515625,285.13818359375,1.0,0.5331528186798096,1.0,1.0,0.0,1.0,-2.796229362487793,2.796222925186157,6.2915041780797765e-06,2.162096738815308,1.0,1.0,0.0,135.51866149902344,121.0,48439.3203125,0.0,1895.078125,1.0,280.4087829589844,283.842041015625,294.16796875,297.3613586425781,293.1499938964844,293.1499938964844,280.3500061035156,35964.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181978106498718,1.0,0.0,0.0,3.393995761871338,3.3940157890319824,7.686275012019905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7174.49072265625,0.0,1196.7437744140625,1895.4371337890625,0.0,3572.517578125,0.8350117206573486,1.0,0.0,3.0,1.0,0.0
12395760,297.0157775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871887207031,0.8131446838378906,0.3093546032905578,0.2813575267791748,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.9019789695739746,0.4275449216365814,0.4069239795207977,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.08721923828125,0.8100911974906921,0.3058861196041107,0.2163194566965103,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0871276855469,0.82392817735672,0.3229777216911316,0.3089162409305572,297.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0876159667969,0.7498612403869629,0.2420930862426757,1.104242205619812,285.0868225097656,284.95001220703125,295.4486083984375,291.1327209472656,295.4471130371094,297.0628356933594,285.0844116210937,1.0,0.5297560095787048,1.0,1.0,0.0,1.0,-2.782747983932495,2.7827417850494385,6.230970939213876e-06,2.1516661643981934,1.0,1.0,0.0,133.0689239501953,109.0,48560.16015625,0.0,1862.31494140625,1.0,280.3607177734375,283.7846069335937,294.163818359375,297.3178100585937,293.1499938964844,293.1499938964844,280.04998779296875,35971.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920400857925415,1.0,0.0,0.0,3.39447021484375,3.3944900035858154,7.688423693252844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.60302734375,0.0,1197.2457275390625,1895.4371337890625,0.0,3592.857421875,0.8351250290870667,1.0,0.0,3.0,1.0,0.0
