time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12395820,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8202864527702332,0.3059898018836975,0.2781389653682709,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.913653552532196,0.4262647628784179,0.4055021405220032,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8177698850631714,0.3031182885169983,0.214226558804512,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8317770957946777,0.3204168677330017,0.3062832355499267,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7563450932502747,0.2392969280481338,1.0906158685684204,284.8838806152344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.0492553710937,284.8813781738281,1.0,0.5214182734489441,1.0,1.0,0.0,1.0,-2.7551162242889404,2.755110263824463,6.107774879637873e-06,2.1302695274353027,0.9985569715499878,0.9985569715499878,0.0,125.91061401367188,97.0,49669.35546875,0.0,1786.02197265625,1.0,280.06072998046875,283.5628662109375,294.19683837890625,297.4206237792969,293.1499938964844,293.1499938964844,279.75,36011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928088128566742,1.0,0.0,0.0,3.394397258758545,3.3944170475006104,7.688093432989263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.7744140625,0.0,1197.4560546875,1895.4371337890625,0.0,3663.604248046875,0.8351339101791382,1.0,0.0,3.0,1.0,0.0
12395880,296.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.8202864527702332,0.3059898018836975,0.2781389653682709,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.88385009765625,0.913653552532196,0.4262647628784179,0.4055021405220032,297.0141906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8177698850631714,0.3031182885169983,0.214226558804512,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842163085937,0.8317770957946777,0.3204168677330017,0.3062832355499267,296.9996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847351074219,0.7563450932502747,0.2392969280481338,1.0906158685684204,284.8838806152344,284.95001220703125,295.5228271484375,291.1693420410156,295.5213317871094,297.0492553710937,284.8813781738281,1.0,0.5214182734489441,1.0,1.0,0.0,1.0,-2.7551162242889404,2.755110263824463,6.107774879637873e-06,2.1302695274353027,0.9985569715499878,0.9985569715499878,0.0,125.91061401367188,97.0,49669.35546875,0.0,1786.02197265625,1.0,280.06072998046875,283.5628662109375,294.19683837890625,297.4206237792969,293.1499938964844,293.1499938964844,279.75,36011.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928088128566742,1.0,0.0,0.0,3.394397258758545,3.3944170475006104,7.688093432989263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7631.7744140625,0.0,1197.4560546875,1895.4371337890625,0.0,3663.604248046875,0.8351339101791382,1.0,0.0,3.0,1.0,0.0
12395940,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8314751386642456,0.3025549054145813,0.2747872769832611,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.9321324229240416,0.4248935282230377,0.4039264023303985,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8294429779052734,0.3003046810626983,0.2120474874973297,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8440303206443787,0.3177892863750458,0.3035149574279785,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7670861482620239,0.2364875823259353,1.0765823125839231,284.6798095703125,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.0368347167969,284.67730712890625,1.0,0.5116623044013977,1.0,1.0,0.0,1.0,-2.726384401321411,2.7263784408569336,5.980957666906761e-06,2.108010768890381,0.9933403730392456,0.9933403730392456,0.0,116.90387725830078,85.0,50721.8125,0.0,1700.91357421875,1.0,279.7607421875,283.3410949707031,294.2306823730469,297.521240234375,293.1499938964844,293.1499938964844,279.45001220703125,36119.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351232647895812,1.0,0.0,0.0,3.390383243560791,3.3904032707214355,7.669921728847839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.16943359375,0.0,1194.3885498046875,1895.4371337890625,0.0,3728.009765625,0.8343055844306946,1.0,0.0,3.0,1.0,0.0
12396000,296.9842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6802062988281,0.8314751386642456,0.3025549054145813,0.2747872769832611,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.67974853515625,0.9321324229240416,0.4248935282230377,0.4039264023303985,297.00341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.68023681640625,0.8294429779052734,0.3003046810626983,0.2120474874973297,297.0238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6801452636719,0.8440303206443787,0.3177892863750458,0.3035149574279785,296.9906921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6806945800781,0.7670861482620239,0.2364875823259353,1.0765823125839231,284.6798095703125,284.95001220703125,295.596923828125,291.20635986328125,295.59539794921875,297.0368347167969,284.67730712890625,1.0,0.5116623044013977,1.0,1.0,0.0,1.0,-2.726384401321411,2.7263784408569336,5.980957666906761e-06,2.108010768890381,0.9933403730392456,0.9933403730392456,0.0,116.90387725830078,85.0,50721.8125,0.0,1700.91357421875,1.0,279.7607421875,283.3410949707031,294.2306823730469,297.521240234375,293.1499938964844,293.1499938964844,279.45001220703125,36119.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9351232647895812,1.0,0.0,0.0,3.390383243560791,3.3904032707214355,7.669921728847839e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.16943359375,0.0,1194.3885498046875,1895.4371337890625,0.0,3728.009765625,0.8343055844306946,1.0,0.0,3.0,1.0,0.0
12396060,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8470221757888794,0.2990683317184448,0.2713435888290405,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.9559940695762634,0.4234326779842376,0.4022244215011596,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8454378843307495,0.2974550127983093,0.2098112255334854,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764404296875,0.8611411452293396,0.315098226070404,0.3006440103054046,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.7823201417922974,0.2336731702089309,1.0623221397399902,284.47613525390625,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.02490234375,284.4736633300781,1.0,0.5009858012199402,1.0,1.0,0.0,1.0,-2.6969265937805176,2.69692063331604,5.852295998920454e-06,2.0851798057556152,0.9854100346565248,0.9854100346565248,0.0,106.83953094482422,73.0,51715.09765625,0.0,1611.565673828125,1.0,279.4608459472656,283.1207580566406,294.2649841308594,297.6189880371094,293.1499938964844,293.1499938964844,279.1499938964844,36256.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415234923362732,1.0,0.0,0.0,3.381378650665283,3.3813984394073486,7.629233778061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.32080078125,0.0,1186.805908203125,1895.4371337890625,0.0,3786.288330078125,0.8323742747306824,1.0,0.0,3.0,1.0,0.0
12396120,296.9705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8470221757888794,0.2990683317184448,0.2713435888290405,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.47607421875,0.9559940695762634,0.4234326779842376,0.4022244215011596,296.9935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.8454378843307495,0.2974550127983093,0.2098112255334854,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.4764404296875,0.8611411452293396,0.315098226070404,0.3006440103054046,296.9828186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.4769897460937,0.7823201417922974,0.2336731702089309,1.0623221397399902,284.47613525390625,284.95001220703125,295.6708679199219,291.24371337890625,295.6693420410156,297.02490234375,284.4736633300781,1.0,0.5009858012199402,1.0,1.0,0.0,1.0,-2.6969265937805176,2.69692063331604,5.852295998920454e-06,2.0851798057556152,0.9854100346565248,0.9854100346565248,0.0,106.83953094482422,73.0,51715.09765625,0.0,1611.565673828125,1.0,279.4608459472656,283.1207580566406,294.2649841308594,297.6189880371094,293.1499938964844,293.1499938964844,279.1499938964844,36256.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415234923362732,1.0,0.0,0.0,3.381378650665283,3.3813984394073486,7.629233778061462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7913.32080078125,0.0,1186.805908203125,1895.4371337890625,0.0,3786.288330078125,0.8323742747306824,1.0,0.0,3.0,1.0,0.0
12396180,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.8685922622680664,0.2956037521362304,0.2678796350955963,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.9827726483345032,0.4218925237655639,0.400420606136322,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.8674564361572266,0.2945807576179504,0.2075375765562057,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.8845826387405396,0.3123602867126465,0.2977001965045929,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.8029646277427673,0.2308612912893295,1.0479474067687988,284.27410888671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.0124206542969,284.271728515625,1.0,0.4896779656410217,1.0,1.0,0.0,1.0,-2.6670522689819336,2.667046546936035,5.723220056097489e-06,2.06201434135437,0.9747971892356871,0.9747971892356871,0.0,96.16045379638672,61.0,52646.75,0.0,1520.6688232421875,1.0,279.16094970703125,282.903076171875,294.2997131347656,297.71368408203125,293.1499938964844,293.1499938964844,278.8500061035156,36420.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473045468330384,1.0,0.0,0.0,3.366383075714112,3.3664026260375977,7.561715733572782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.44189453125,0.0,1173.8214111328125,1895.4371337890625,0.0,3838.6474609375,0.8291141390800476,1.0,0.0,3.0,1.0,0.0
12396240,296.9588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.27447509765625,0.8685922622680664,0.2956037521362304,0.2678796350955963,297.1158142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.2740173339844,0.9827726483345032,0.4218925237655639,0.400420606136322,296.9847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2745056152344,0.8674564361572266,0.2945807576179504,0.2075375765562057,297.0031433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.2744140625,0.8845826387405396,0.3123602867126465,0.2977001965045929,296.9759826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.2749328613281,0.8029646277427673,0.2308612912893295,1.0479474067687988,284.27410888671875,284.95001220703125,295.7446594238281,291.2814025878906,295.7431335449219,297.0124206542969,284.271728515625,1.0,0.4896779656410217,1.0,1.0,0.0,1.0,-2.6670522689819336,2.667046546936035,5.723220056097489e-06,2.06201434135437,0.9747971892356871,0.9747971892356871,0.0,96.16045379638672,61.0,52646.75,0.0,1520.6688232421875,1.0,279.16094970703125,282.903076171875,294.2997131347656,297.71368408203125,293.1499938964844,293.1499938964844,278.8500061035156,36420.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473045468330384,1.0,0.0,0.0,3.366383075714112,3.3664026260375977,7.561715733572782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8051.44189453125,0.0,1173.8214111328125,1895.4371337890625,0.0,3838.6474609375,0.8291141390800476,1.0,0.0,3.0,1.0,0.0
12396300,296.95379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.13751220703125,0.8826531767845154,0.2939001321792602,0.2661843001842499,297.1101379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.13531494140625,0.9964047074317932,0.4211198389530182,0.3995212614536285,296.98095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.1375427246094,0.8817505836486816,0.2931582033634186,0.2064120471477508,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.1371154785156,0.8995392918586731,0.3109972476959228,0.2962337136268616,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.1396484375,0.8155620098114014,0.2294738292694091,1.040829300880432,284.1356506347656,284.95001220703125,295.7815246582031,291.3003234863281,295.77996826171875,297.0069580078125,284.124755859375,1.0,0.4838523864746094,1.0,1.0,0.0,1.0,-2.6522655487060547,2.652259826660156,5.6598460105306e-06,2.050539016723633,0.9680434465408324,0.9680434465408324,0.0,90.63909912109376,61.0,53517.25390625,0.0,1475.3218994140625,1.0,278.9097595214844,282.74267578125,294.3362121582031,297.85601806640625,293.1499938964844,293.1499938964844,278.8500061035156,36516.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517590403556824,1.0,0.0,0.0,3.356431484222412,3.3564510345458984,7.517074323004636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7844.10546875,0.0,1165.1771240234375,1895.4371337890625,0.0,3878.79541015625,0.8269270658493042,1.0,0.0,3.0,1.0,0.0
12396360,296.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693359375,0.8925589919090271,0.2921179533004761,0.2644740343093872,297.10772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.06866455078125,0.9990000128746032,0.4206255972385406,0.3900603652000427,296.97662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0693359375,0.8919384479522705,0.2916640639305115,0.2052856683731079,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.0692138671875,0.910452663898468,0.3095618188381195,0.2947675287723541,296.96978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.07000732421875,0.8238755464553833,0.2280324101448059,1.0338211059570312,284.0687561035156,284.95001220703125,295.8183288574219,291.3193359375,295.8167724609375,297.0019836425781,284.0648498535156,1.0,0.4774536192417145,1.0,1.0,0.0,1.0,-2.6273322105407715,2.627326726913452,5.554479685088154e-06,2.031529664993286,0.961458384990692,0.961458384990692,0.0,86.4740982055664,49.0,53402.0390625,0.0,1422.970947265625,1.0,278.861083984375,282.6835021972656,294.33465576171875,297.8031616210937,293.1499938964844,293.1499938964844,278.54998779296875,36614.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952462375164032,1.0,0.0,0.0,3.3442912101745605,3.344310760498047,7.46279454233445e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.80322265625,0.0,1154.5682373046875,1895.4371337890625,0.0,3885.117919921875,0.8242811560630798,1.0,0.0,3.0,1.0,0.0
12396420,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.9132258296012878,0.2884615659713745,0.2610209882259369,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338317871094,0.9990000128746032,0.4230775833129883,0.3607821762561798,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.913185179233551,0.288560539484024,0.2029923796653747,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9345493912696838,0.3065698742866516,0.2917703986167907,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352355957031,0.8405555486679077,0.2250910699367523,1.019684076309204,283.8338317871094,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.007080078125,283.8294677734375,1.0,0.4630683064460754,1.0,1.0,0.0,1.0,-2.564663887023926,2.564658641815185,5.292504283715971e-06,1.982990980148316,0.9447728991508484,0.9447728991508484,0.0,78.43357849121094,52.0,53751.91015625,0.0,1306.081298828125,1.0,278.5614624023437,282.4454040527344,294.3646240234375,297.8640441894531,293.1499938964844,293.1499938964844,278.25,36866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956020712852478,1.0,0.0,0.0,3.31306266784668,3.313081979751587,7.324072157643968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5537109375,0.0,1127.5955810546875,1895.4371337890625,0.0,3917.035888671875,0.8174424171447754,1.0,0.0,3.0,1.0,0.0
12396480,296.9374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.9132258296012878,0.2884615659713745,0.2610209882259369,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.8338317871094,0.9990000128746032,0.4230775833129883,0.3607821762561798,296.9676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,283.83447265625,0.913185179233551,0.288560539484024,0.2029923796653747,296.9838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.83428955078125,0.9345493912696838,0.3065698742866516,0.2917703986167907,296.9632873535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8352355957031,0.8405555486679077,0.2250910699367523,1.019684076309204,283.8338317871094,284.95001220703125,295.8918762207031,291.3575134277344,295.8902893066406,297.007080078125,283.8294677734375,1.0,0.4630683064460754,1.0,1.0,0.0,1.0,-2.564663887023926,2.564658641815185,5.292504283715971e-06,1.982990980148316,0.9447728991508484,0.9447728991508484,0.0,78.43357849121094,52.0,53751.91015625,0.0,1306.081298828125,1.0,278.5614624023437,282.4454040527344,294.3646240234375,297.8640441894531,293.1499938964844,293.1499938964844,278.25,36866.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.956020712852478,1.0,0.0,0.0,3.31306266784668,3.313081979751587,7.324072157643968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.5537109375,0.0,1127.5955810546875,1895.4371337890625,0.0,3917.035888671875,0.8174424171447754,1.0,0.0,3.0,1.0,0.0
12396540,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.9276517033576964,0.2848708629608154,0.2576467394828796,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6143798828125,0.9990000128746032,0.4279983341693878,0.3419397473335266,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.928190290927887,0.2853938937187195,0.2006905525922775,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.9499993920326232,0.303500771522522,0.2887514531612396,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152648925781,0.8513691425323486,0.2221805453300476,1.005925178527832,283.6143493652344,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,297.02410888671875,283.6116027832031,1.0,0.4528536200523376,1.0,1.0,0.0,1.0,-2.515023231506348,2.5150179862976074,5.088834768685047e-06,1.944195032119751,0.925223171710968,0.925223171710968,0.0,73.20304107666016,55.0,54152.34765625,0.0,1222.07568359375,1.0,278.26190185546875,282.22332763671875,294.39532470703125,297.9173583984375,293.1499938964844,293.1499938964844,278.1499938964844,37170.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957838773727417,1.0,0.0,0.0,3.270570755004883,3.270589828491211,7.137406328183715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.06201171875,0.0,1091.3892822265625,1895.4371337890625,0.0,3933.297119140625,0.8081346154212952,1.0,0.0,3.0,1.0,0.0
12396600,296.9285583496094,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.9276517033576964,0.2848708629608154,0.2576467394828796,297.18768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6143798828125,0.9990000128746032,0.4279983341693878,0.3419397473335266,296.9591979980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.61474609375,0.928190290927887,0.2853938937187195,0.2006905525922775,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.6146545410156,0.9499993920326232,0.303500771522522,0.2887514531612396,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,283.6152648925781,0.8513691425323486,0.2221805453300476,1.005925178527832,283.6143493652344,284.95001220703125,295.9652709960937,291.3958435058594,295.9636535644531,297.02410888671875,283.6116027832031,1.0,0.4528536200523376,1.0,1.0,0.0,1.0,-2.515023231506348,2.5150179862976074,5.088834768685047e-06,1.944195032119751,0.925223171710968,0.925223171710968,0.0,73.20304107666016,55.0,54152.34765625,0.0,1222.07568359375,1.0,278.26190185546875,282.22332763671875,294.39532470703125,297.9173583984375,293.1499938964844,293.1499938964844,278.1499938964844,37170.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957838773727417,1.0,0.0,0.0,3.270570755004883,3.270589828491211,7.137406328183715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.06201171875,0.0,1091.3892822265625,1895.4371337890625,0.0,3933.297119140625,0.8081346154212952,1.0,0.0,3.0,1.0,0.0
12396660,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9351731538772584,0.2819120585918426,0.2547529637813568,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9990000128746032,0.4329392611980438,0.3311484456062317,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9360698461532592,0.2826816439628601,0.1986330598592758,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9577819108963012,0.3008263111114502,0.2860229015350342,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459289550781,0.8568689823150635,0.2196491956710815,0.9936618208885192,283.5458984375,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.0431823730469,283.5459289550781,1.0,0.4455843865871429,1.0,1.0,0.0,1.0,-2.478085517883301,2.47808051109314,4.939985956298187e-06,1.915359616279602,0.9059106111526488,0.9059106111526488,0.0,70.02728271484375,73.0,53950.2890625,0.0,1164.5533447265625,1.0,278.15447998046875,282.1608581542969,294.4120483398437,297.8932189941406,293.1499938964844,293.1499938964844,278.1499938964844,37423.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534993767738342,1.0,0.0,0.0,3.21814513206482,3.2181637287139893,6.910421461725491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.279296875,0.0,1047.1138916015625,1895.4371337890625,0.0,3894.43212890625,0.7965982556343079,1.0,0.0,3.0,1.0,0.0
12396720,296.9271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9351731538772584,0.2819120585918426,0.2547529637813568,297.23162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9990000128746032,0.4329392611980438,0.3311484456062317,296.95635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9360698461532592,0.2826816439628601,0.1986330598592758,296.9699401855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.5458984375,0.9577819108963012,0.3008263111114502,0.2860229015350342,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,283.5459289550781,0.8568689823150635,0.2196491956710815,0.9936618208885192,283.5458984375,284.95001220703125,296.0385437011719,291.434326171875,296.0368957519531,297.0431823730469,283.5459289550781,1.0,0.4455843865871429,1.0,1.0,0.0,1.0,-2.478085517883301,2.47808051109314,4.939985956298187e-06,1.915359616279602,0.9059106111526488,0.9059106111526488,0.0,70.02728271484375,73.0,53950.2890625,0.0,1164.5533447265625,1.0,278.15447998046875,282.1608581542969,294.4120483398437,297.8932189941406,293.1499938964844,293.1499938964844,278.1499938964844,37423.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9534993767738342,1.0,0.0,0.0,3.21814513206482,3.2181637287139893,6.910421461725491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7884.279296875,0.0,1047.1138916015625,1895.4371337890625,0.0,3894.43212890625,0.7965982556343079,1.0,0.0,3.0,1.0,0.0
12396780,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.922130525112152,0.2797406017780304,0.2526918649673462,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.9990000128746032,0.4363749921321869,0.3405462503433227,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.9233748316764832,0.280805379152298,0.1972213685512542,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9456827044487,0.2988922595977783,0.2840760350227356,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59234619140625,0.8466747403144836,0.2177563309669494,0.9847370982170104,283.5935363769531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06024169921875,283.5975341796875,1.0,0.4465135037899017,1.0,1.0,0.0,1.0,-2.472107648849488,2.472102642059326,4.9152149586007e-06,1.9102272987365725,0.8880559802055359,0.8880559802055359,0.0,71.49691009521484,91.0,53762.04296875,0.0,1163.762939453125,1.0,278.15020751953125,282.2118835449219,294.4427185058594,297.88336181640625,293.1499938964844,293.1499938964844,278.45001220703125,37589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946954309940338,1.0,0.0,0.0,3.158935546875,3.158953666687012,6.658476081611298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.75830078125,0.0,997.9244995117188,1895.4371337890625,0.0,3835.48291015625,0.7835144400596619,1.0,0.0,3.0,1.0,0.0
12396840,296.9336242675781,297.1499938964844,293.1499938964844,0.0,-0.0,283.5929870605469,0.922130525112152,0.2797406017780304,0.2526918649673462,297.25494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,283.593505859375,0.9990000128746032,0.4363749921321869,0.3405462503433227,296.9621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,283.593017578125,0.9233748316764832,0.280805379152298,0.1972213685512542,296.97344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.5931396484375,0.9456827044487,0.2988922595977783,0.2840760350227356,296.9624938964844,297.1499938964844,293.1499938964844,0.0,-0.0,283.59234619140625,0.8466747403144836,0.2177563309669494,0.9847370982170104,283.5935363769531,284.95001220703125,296.1116638183594,291.4729309082031,296.1100158691406,297.06024169921875,283.5975341796875,1.0,0.4465135037899017,1.0,1.0,0.0,1.0,-2.472107648849488,2.472102642059326,4.9152149586007e-06,1.9102272987365725,0.8880559802055359,0.8880559802055359,0.0,71.49691009521484,91.0,53762.04296875,0.0,1163.762939453125,1.0,278.15020751953125,282.2118835449219,294.4427185058594,297.88336181640625,293.1499938964844,293.1499938964844,278.45001220703125,37589.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.946954309940338,1.0,0.0,0.0,3.158935546875,3.158953666687012,6.658476081611298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7453.75830078125,0.0,997.9244995117188,1895.4371337890625,0.0,3835.48291015625,0.7835144400596619,1.0,0.0,3.0,1.0,0.0
12396900,296.9408569335937,297.1499938964844,293.1499938964844,0.0,-0.0,283.75543212890625,0.9102001786231996,0.2790765762329101,0.2519913017749786,297.253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.75799560546875,0.9990000128746032,0.4368698000907898,0.351407527923584,296.968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7554626464844,0.9115697145462036,0.2802862226963043,0.1967872679233551,296.97918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.756103515625,0.9336119294166564,0.2983332574367523,0.2834541499614715,296.9682006835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.7523803710937,0.8374773263931274,0.2171269506216049,0.9816672205924988,283.7579650878906,284.95001220703125,296.148193359375,291.4922180175781,296.14654541015625,297.0650939941406,283.7743835449219,1.0,0.449370414018631,1.0,1.0,0.0,1.0,-2.4793472290039062,2.479342222213745,4.943728526995983e-06,1.915667533874512,0.8816712498664856,0.8816712498664856,0.0,73.73646545410156,91.0,52921.453125,0.0,1181.7265625,1.0,278.3856811523437,282.39697265625,294.4271850585937,297.7321472167969,293.1499938964844,293.1499938964844,278.45001220703125,37571.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9386330246925354,1.0,0.0,0.0,3.1292262077331543,3.129243850708008,6.5338207377863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7620.037109375,0.0,973.2307739257812,1895.4371337890625,0.0,3760.0078125,0.7769111394882202,1.0,0.0,3.0,1.0,0.0
12396960,296.9513854980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8721923828125,0.8978881239891052,0.2787851691246032,0.2516922652721405,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,283.8735656738281,0.9990000128746032,0.4366828203201294,0.3648317754268646,296.9789733886719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8722229003906,0.8992757797241211,0.2801201343536377,0.1966422647237777,296.98828125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8725280761719,0.919809877872467,0.2981441020965576,0.2832247912883758,296.9764099121094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8707275390625,0.8273245692253113,0.2167808711528778,0.9800394177436828,283.8734436035156,284.95001220703125,296.1846618652344,291.51153564453125,296.1830444335937,297.0689392089844,283.8816223144531,1.0,0.4535956978797912,1.0,1.0,0.0,1.0,-2.4927008152008057,2.4926958084106445,4.996844381821575e-06,1.9258568286895752,0.8756958246231079,0.8756958246231079,0.0,76.7405014038086,109.0,52910.22265625,0.0,1210.3330078125,1.0,278.4364929199219,282.5006408691406,294.4605407714844,297.797119140625,293.1499938964844,293.1499938964844,278.75,37510.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339354634284972,1.0,0.0,0.0,3.101570844650269,3.101588249206543,6.418842417588166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7326.125,0.0,950.349365234375,1895.4371337890625,0.0,3717.160400390625,0.7706765532493591,1.0,0.0,3.0,1.0,0.0
12397020,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897277832031,0.8713537454605103,0.2787404358386993,0.251746267080307,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.9990000128746032,0.4341648817062378,0.3984510600566864,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18975830078125,0.8730193972587585,0.2804656028747558,0.196915864944458,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.8915722966194153,0.2984788119792938,0.2835796475410461,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.8041637539863586,0.2166340798139572,0.9798279404640198,284.1911926269531,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0680847167969,284.20025634765625,1.0,0.4654360711574554,1.0,1.0,0.0,1.0,-2.533644199371338,2.5336389541625977,5.16194268129766e-06,1.9573191404342647,0.8678841590881348,0.8678841590881348,0.0,84.95528411865234,112.0,52312.734375,0.0,1295.5494384765625,1.0,278.735107421875,282.8161315917969,294.510009765625,297.7948608398437,293.1499938964844,293.1499938964844,279.04998779296875,37274.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923699915409088,1.0,0.0,0.0,3.052900075912476,3.052917242050171,6.21897072505817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.6640625,0.0,910.1924438476562,1895.4371337890625,0.0,3623.263427734375,0.7596380114555359,1.0,0.0,3.0,1.0,0.0
12397080,296.9757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.1897277832031,0.8713537454605103,0.2787404358386993,0.251746267080307,297.2076721191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1916198730469,0.9990000128746032,0.4341648817062378,0.3984510600566864,297.0038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.18975830078125,0.8730193972587585,0.2804656028747558,0.196915864944458,297.0118713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.19012451171875,0.8915722966194153,0.2984788119792938,0.2835796475410461,296.9967346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.1881103515625,0.8041637539863586,0.2166340798139572,0.9798279404640198,284.1911926269531,284.95001220703125,296.2575378417969,291.5502014160156,296.25592041015625,297.0680847167969,284.20025634765625,1.0,0.4654360711574554,1.0,1.0,0.0,1.0,-2.533644199371338,2.5336389541625977,5.16194268129766e-06,1.9573191404342647,0.8678841590881348,0.8678841590881348,0.0,84.95528411865234,112.0,52312.734375,0.0,1295.5494384765625,1.0,278.735107421875,282.8161315917969,294.510009765625,297.7948608398437,293.1499938964844,293.1499938964844,279.04998779296875,37274.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923699915409088,1.0,0.0,0.0,3.052900075912476,3.052917242050171,6.21897072505817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7254.6640625,0.0,910.1924438476562,1895.4371337890625,0.0,3623.263427734375,0.7596380114555359,1.0,0.0,3.0,1.0,0.0
12397140,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.8479575514793396,0.2790345847606659,0.2522601187229156,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.985123574733734,0.4310263991355896,0.4091608822345733,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.8500494956970215,0.2813735604286194,0.1977124810218811,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.867368221282959,0.2993754148483276,0.2846445143222809,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7817738056182861,0.2169048935174942,0.9822001457214355,284.48223876953125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,284.4858703613281,1.0,0.4744389653205871,1.0,1.0,0.0,1.0,-2.5572381019592285,2.5572328567504883,5.250162303127581e-06,1.971342921257019,0.863879919052124,0.863879919052124,0.0,93.41109466552734,115.0,51475.6015625,0.0,1359.386474609375,1.0,279.0343933105469,283.1047058105469,294.5604553222656,297.8044738769531,293.1499938964844,293.1499938964844,279.3500061035156,36959.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162557721138,1.0,0.0,0.0,3.0162878036499023,3.0163044929504395,6.070701488170016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.322265625,0.0,879.90771484375,1895.4371337890625,0.0,3554.56494140625,0.7511975169181824,1.0,0.0,3.0,1.0,0.0
12397200,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.48126220703125,0.8479575514793396,0.2790345847606659,0.2522601187229156,297.169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4825439453125,0.985123574733734,0.4310263991355896,0.4091608822345733,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4812927246094,0.8500494956970215,0.2813735604286194,0.1977124810218811,297.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.4815368652344,0.867368221282959,0.2993754148483276,0.2846445143222809,297.0185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.48016357421875,0.7817738056182861,0.2169048935174942,0.9822001457214355,284.48223876953125,284.95001220703125,296.33026123046875,291.5887756347656,296.3286437988281,297.0638122558594,284.4858703613281,1.0,0.4744389653205871,1.0,1.0,0.0,1.0,-2.5572381019592285,2.5572328567504883,5.250162303127581e-06,1.971342921257019,0.863879919052124,0.863879919052124,0.0,93.41109466552734,115.0,51475.6015625,0.0,1359.386474609375,1.0,279.0343933105469,283.1047058105469,294.5604553222656,297.8044738769531,293.1499938964844,293.1499938964844,279.3500061035156,36959.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162557721138,1.0,0.0,0.0,3.0162878036499023,3.0163044929504395,6.070701488170016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7172.322265625,0.0,879.90771484375,1895.4371337890625,0.0,3554.56494140625,0.7511975169181824,1.0,0.0,3.0,1.0,0.0
12397260,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8289213180541992,0.2794921398162842,0.2529198229312897,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9623889923095704,0.4316841959953308,0.4092991948127746,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8314862251281738,0.2824805080890655,0.1986806988716125,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8476602435112,0.3004940450191498,0.2859610915184021,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7632079720497131,0.2174015939235687,0.985641360282898,284.7296142578125,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0794677734375,284.7348937988281,1.0,0.4805440306663513,1.0,1.0,0.0,1.0,-2.5600905418396,2.56008529663086,5.270837846182985e-06,1.978044867515564,0.8627809286117554,0.8627809286117554,0.0,101.8191909790039,103.0,50536.921875,0.0,1402.3897705078125,1.0,279.3338928222656,283.36163330078125,294.59820556640625,297.7850036621094,293.1499938964844,293.1499938964844,279.6499938964844,36636.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085795283317566,1.0,0.0,0.0,2.9917123317718506,2.9917287826538086,5.972181611468841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.33251953125,0.0,859.2788696289062,1895.4371337890625,0.0,3483.416259765625,0.7454239130020142,1.0,0.0,3.0,1.0,0.0
12397320,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.72869873046875,0.8289213180541992,0.2794921398162842,0.2529198229312897,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7298889160156,0.9623889923095704,0.4316841959953308,0.4092991948127746,297.0568542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7287292480469,0.8314862251281738,0.2824805080890655,0.1986806988716125,297.0630187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7289428710937,0.8476602435112,0.3004940450191498,0.2859610915184021,297.0398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7276916503906,0.7632079720497131,0.2174015939235687,0.985641360282898,284.7296142578125,284.95001220703125,296.40283203125,291.6272888183594,296.4012451171875,297.0794677734375,284.7348937988281,1.0,0.4805440306663513,1.0,1.0,0.0,1.0,-2.5600905418396,2.56008529663086,5.270837846182985e-06,1.978044867515564,0.8627809286117554,0.8627809286117554,0.0,101.8191909790039,103.0,50536.921875,0.0,1402.3897705078125,1.0,279.3338928222656,283.36163330078125,294.59820556640625,297.7850036621094,293.1499938964844,293.1499938964844,279.6499938964844,36636.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9085795283317566,1.0,0.0,0.0,2.9917123317718506,2.9917287826538086,5.972181611468841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.33251953125,0.0,859.2788696289062,1895.4371337890625,0.0,3483.416259765625,0.7454239130020142,1.0,0.0,3.0,1.0,0.0
12397380,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8309954404830933,0.2802444696426391,0.2534902989864349,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9657729864120485,0.43401700258255,0.4111616611480713,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8341119885444641,0.2838116288185119,0.1995436251163482,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.850367546081543,0.3018431067466736,0.2871454954147339,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7654290795326233,0.218148797750473,0.9885599613189696,284.96881103515625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.10137939453125,284.9735412597656,1.0,0.4810048937797546,1.0,1.0,0.0,1.0,-2.56898045539856,2.56897521018982,5.307327683112817e-06,1.9848248958587649,0.8648321628570557,0.8648321628570557,0.0,101.44540405273438,91.0,49661.7265625,0.0,1412.333251953125,1.0,279.6335754394531,283.608154296875,294.6351013183594,297.7665405273437,293.1499938964844,293.1499938964844,279.95001220703125,36299.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004707336425781,1.0,0.0,0.0,2.9798357486724854,2.979852199554444,5.924858328398841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.05419921875,0.0,848.3182983398438,1895.4371337890625,0.0,3407.9716796875,0.742453396320343,1.0,0.0,3.0,1.0,0.0
12397440,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9679870605469,0.8309954404830933,0.2802444696426391,0.2534902989864349,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.9657729864120485,0.43401700258255,0.4111616611480713,297.0816345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.8341119885444641,0.2838116288185119,0.1995436251163482,297.08721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.850367546081543,0.3018431067466736,0.2871454954147339,297.06103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670715332031,0.7654290795326233,0.218148797750473,0.9885599613189696,284.96881103515625,284.95001220703125,296.47528076171875,291.6656799316406,296.47369384765625,297.10137939453125,284.9735412597656,1.0,0.4810048937797546,1.0,1.0,0.0,1.0,-2.56898045539856,2.56897521018982,5.307327683112817e-06,1.9848248958587649,0.8648321628570557,0.8648321628570557,0.0,101.44540405273438,91.0,49661.7265625,0.0,1412.333251953125,1.0,279.6335754394531,283.608154296875,294.6351013183594,297.7665405273437,293.1499938964844,293.1499938964844,279.95001220703125,36299.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9004707336425781,1.0,0.0,0.0,2.9798357486724854,2.979852199554444,5.924858328398841e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.05419921875,0.0,848.3182983398438,1895.4371337890625,0.0,3407.9716796875,0.742453396320343,1.0,0.0,3.0,1.0,0.0
12397500,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1120300292969,0.8367384076118469,0.2807275354862213,0.2537885308265686,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11505126953125,0.973289668560028,0.4354665279388428,0.4123386740684509,297.0935974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11212158203125,0.8401482701301575,0.2845512926578522,0.1999634653329849,297.0989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1126403808594,0.8567200303077698,0.3025922179222107,0.2877236902713775,297.0714416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1094970703125,0.7711845636367798,0.2186047136783599,0.9900023937225342,285.11431884765625,284.95001220703125,296.5114440917969,291.684814453125,296.5098876953125,297.1127319335937,285.1272277832031,1.0,0.4799749553203583,1.0,1.0,0.0,1.0,-2.5736851692199707,2.573679685592652,5.326686277840054e-06,1.988411545753479,0.8673235774040222,0.8673235774040222,0.0,99.23987579345705,91.0,48872.140625,0.0,1408.8118896484375,1.0,279.8764038085937,283.7698669433594,294.63623046875,297.67236328125,293.1499938964844,293.1499938964844,279.95001220703125,36129.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947636485099792,1.0,0.0,0.0,2.9783947467803955,2.978411197662353,5.919129648646049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7142.28515625,0.0,846.2059326171875,1895.4371337890625,0.0,3354.7265625,0.7419880628585815,1.0,0.0,3.0,1.0,0.0
12397560,297.070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961364746094,0.845455527305603,0.2813320457935333,0.2541761398315429,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971435546875,0.9834921956062316,0.4370959997177124,0.4136810600757599,297.10577392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961975097656,0.8491869568824768,0.2853908240795135,0.2004310190677642,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.19635009765625,0.8662576079368591,0.3034373223781585,0.2883613407611847,297.08203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1953125,0.7798537611961365,0.2191482484340667,0.9916765689849854,285.1968994140625,284.95001220703125,296.547607421875,291.7038879394531,296.5460205078125,297.1249694824219,285.2011413574219,1.0,0.4783791899681091,1.0,1.0,0.0,1.0,-2.5791022777557373,2.579097032546997,5.349018465494737e-06,1.992539882659912,0.8698458671569824,0.8698458671569824,0.0,96.06364440917967,79.0,48853.41796875,0.0,1401.939453125,1.0,279.9335021972656,283.84332275390625,294.6737060546875,297.75390625,293.1499938964844,293.1499938964844,280.25,35967.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924384117126465,1.0,0.0,0.0,2.980465650558472,2.9804821014404297,5.927363417868037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.50634765625,0.0,846.7598266601562,1895.4371337890625,0.0,3333.004150390625,0.742264449596405,1.0,0.0,3.0,1.0,0.0
12397620,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8672946691513062,0.282650738954544,0.2550477683544159,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.9990000128746032,0.4408092498779297,0.4093371033668518,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.871764600276947,0.2871736288070678,0.2014341056346893,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.889894425868988,0.305234432220459,0.28973188996315,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8011218309402466,0.2203460037708282,0.9955175518989564,285.4105834960937,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1496276855469,285.4128112792969,1.0,0.4736118912696838,1.0,1.0,0.0,1.0,-2.5823984146118164,2.582392930984497,5.363184300222201e-06,1.995328068733216,0.8776364922523499,0.8776364922523499,0.0,88.97418212890625,67.0,48029.08984375,0.0,1375.0430908203125,1.0,280.2335510253906,284.0640869140625,294.7132873535156,297.7457275390625,293.1499938964844,293.1499938964844,280.54998779296875,35653.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847312331199646,1.0,0.0,0.0,2.9929327964782715,2.992949247360229,5.977055366201967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.26513671875,0.0,854.1692504882812,1895.4371337890625,0.0,3260.90234375,0.7447283864021301,1.0,0.0,3.0,1.0,0.0
