time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12397680,297.093505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4101257324219,0.8672946691513062,0.282650738954544,0.2550477683544159,297.247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41070556640625,0.9990000128746032,0.4408092498779297,0.4093371033668518,297.12890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41015625,0.871764600276947,0.2871736288070678,0.2014341056346893,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4102478027344,0.889894425868988,0.305234432220459,0.28973188996315,297.1023254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4096069335937,0.8011218309402466,0.2203460037708282,0.9955175518989564,285.4105834960937,284.95001220703125,296.6197814941406,291.7418518066406,296.61822509765625,297.1496276855469,285.4128112792969,1.0,0.4736118912696838,1.0,1.0,0.0,1.0,-2.5823984146118164,2.582392930984497,5.363184300222201e-06,1.995328068733216,0.8776364922523499,0.8776364922523499,0.0,88.97418212890625,67.0,48029.08984375,0.0,1375.0430908203125,1.0,280.2335510253906,284.0640869140625,294.7132873535156,297.7457275390625,293.1499938964844,293.1499938964844,280.54998779296875,35653.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8847312331199646,1.0,0.0,0.0,2.9929327964782715,2.992949247360229,5.977055366201967e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6825.26513671875,0.0,854.1692504882812,1895.4371337890625,0.0,3260.90234375,0.7447283864021301,1.0,0.0,3.0,1.0,0.0
12397740,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.888272225856781,0.2839574217796325,0.2560190260410309,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.9990000128746032,0.4481717944145202,0.3829280138015747,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.893441915512085,0.2889686226844787,0.2025230824947357,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.9126204252243042,0.3070545494556427,0.2912264466285705,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8200774788856506,0.2215953022241592,1.0000079870224,285.5809020996094,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.1895446777344,285.5820617675781,1.0,0.4659250378608703,1.0,1.0,0.0,1.0,-2.560366153717041,2.560360908508301,5.271839654596988e-06,1.978190898895264,0.8873992562294006,0.8873992562294006,0.0,82.6250228881836,55.0,46950.6328125,0.0,1318.9713134765625,1.0,280.5338439941406,284.252197265625,294.7479248046875,297.72021484375,293.1499938964844,293.1499938964844,280.8500061035156,35394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764888048171997,1.0,0.0,0.0,3.015237808227539,3.015254259109497,6.066475748411904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.5546875,0.0,869.4345703125,1895.4371337890625,0.0,3183.666748046875,0.749443531036377,1.0,0.0,3.0,1.0,0.0
12397800,297.11346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806579589844,0.888272225856781,0.2839574217796325,0.2560190260410309,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5809631347656,0.9990000128746032,0.4481717944145202,0.3829280138015747,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5806884765625,0.893441915512085,0.2889686226844787,0.2025230824947357,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58074951171875,0.9126204252243042,0.3070545494556427,0.2912264466285705,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5803527832031,0.8200774788856506,0.2215953022241592,1.0000079870224,285.5809020996094,284.95001220703125,296.6918334960937,291.7795715332031,296.69024658203125,297.1895446777344,285.5820617675781,1.0,0.4659250378608703,1.0,1.0,0.0,1.0,-2.560366153717041,2.560360908508301,5.271839654596988e-06,1.978190898895264,0.8873992562294006,0.8873992562294006,0.0,82.6250228881836,55.0,46950.6328125,0.0,1318.9713134765625,1.0,280.5338439941406,284.252197265625,294.7479248046875,297.72021484375,293.1499938964844,293.1499938964844,280.8500061035156,35394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8764888048171997,1.0,0.0,0.0,3.015237808227539,3.015254259109497,6.066475748411904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6727.5546875,0.0,869.4345703125,1895.4371337890625,0.0,3183.666748046875,0.749443531036377,1.0,0.0,3.0,1.0,0.0
12397860,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9189337491989136,0.2852639257907867,0.2569401562213897,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.9990000128746032,0.4594442546367645,0.3493925929069519,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9255853295326232,0.2907847762107849,0.2035912573337555,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.9471897482872008,0.3088975250720978,0.2926981449127197,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8451672792434692,0.2229445874691009,1.004690647125244,285.73486328125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.2469482421875,285.7352905273437,1.0,0.4561128914356231,1.0,1.0,0.0,1.0,-2.5298640727996826,2.5298588275909424,5.146753665030701e-06,1.9544997215271,0.8991002440452576,0.8991002440452576,0.0,75.02607727050781,58.0,45808.703125,0.0,1247.9962158203125,1.0,280.83428955078125,284.4271240234375,294.7796630859375,297.6841735839844,293.1499938964844,293.1499938964844,281.1499938964844,35180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669663071632385,1.0,0.0,0.0,3.0455470085144043,3.0455639362335205,6.189049486238218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.45751953125,0.0,891.3743286132812,1895.4371337890625,0.0,3094.3515625,0.7560048699378967,1.0,0.0,3.0,1.0,0.0
12397920,297.13092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9189337491989136,0.2852639257907867,0.2569401562213897,297.39996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73486328125,0.9990000128746032,0.4594442546367645,0.3493925929069519,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347412109375,0.9255853295326232,0.2907847762107849,0.2035912573337555,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7347717285156,0.9471897482872008,0.3088975250720978,0.2926981449127197,297.1376037597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.8451672792434692,0.2229445874691009,1.004690647125244,285.73486328125,284.95001220703125,296.76373291015625,291.8169250488281,296.7621459960937,297.2469482421875,285.7352905273437,1.0,0.4561128914356231,1.0,1.0,0.0,1.0,-2.5298640727996826,2.5298588275909424,5.146753665030701e-06,1.9544997215271,0.8991002440452576,0.8991002440452576,0.0,75.02607727050781,58.0,45808.703125,0.0,1247.9962158203125,1.0,280.83428955078125,284.4271240234375,294.7796630859375,297.6841735839844,293.1499938964844,293.1499938964844,281.1499938964844,35180.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669663071632385,1.0,0.0,0.0,3.0455470085144043,3.0455639362335205,6.189049486238218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6627.45751953125,0.0,891.3743286132812,1895.4371337890625,0.0,3094.3515625,0.7560048699378967,1.0,0.0,3.0,1.0,0.0
12397980,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.94657301902771,0.2866928577423095,0.2580136954784393,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9990000128746032,0.4729278087615967,0.3248941302299499,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9536603093147278,0.2927267849445343,0.2047838121652603,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9732447862625122,0.310857206583023,0.2943316400051117,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8671113848686218,0.2245004475116729,1.0105575323104858,285.89483642578125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.3141174316406,285.89630126953125,1.0,0.4503736197948456,1.0,1.0,0.0,1.0,-2.5121424198150635,2.5121371746063232,5.074093678558711e-06,1.940384149551392,0.912935197353363,0.912935197353363,0.0,70.00050354003906,78.0,44816.421875,0.0,1204.89501953125,1.0,281.13482666015625,284.6064453125,294.8135986328125,297.6524963378906,293.1499938964844,293.1499938964844,280.8500061035156,34997.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566796779632568,1.0,0.0,0.0,3.0825564861297607,3.082573413848877,6.340381446534593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.91064453125,0.0,919.2207641601562,1895.4371337890625,0.0,2997.869140625,0.7641163468360901,1.0,0.0,3.0,1.0,0.0
12398040,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8945617675781,0.94657301902771,0.2866928577423095,0.2580136954784393,297.501708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8947448730469,0.9990000128746032,0.4729278087615967,0.3248941302299499,297.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89459228515625,0.9536603093147278,0.2927267849445343,0.2047838121652603,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8946533203125,0.9732447862625122,0.310857206583023,0.2943316400051117,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8942565917969,0.8671113848686218,0.2245004475116729,1.0105575323104858,285.89483642578125,284.95001220703125,296.83551025390625,291.8539428710937,296.8338928222656,297.3141174316406,285.89630126953125,1.0,0.4503736197948456,1.0,1.0,0.0,1.0,-2.5121424198150635,2.5121371746063232,5.074093678558711e-06,1.940384149551392,0.912935197353363,0.912935197353363,0.0,70.00050354003906,78.0,44816.421875,0.0,1204.89501953125,1.0,281.13482666015625,284.6064453125,294.8135986328125,297.6524963378906,293.1499938964844,293.1499938964844,280.8500061035156,34997.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8566796779632568,1.0,0.0,0.0,3.0825564861297607,3.082573413848877,6.340381446534593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.91064453125,0.0,919.2207641601562,1895.4371337890625,0.0,2997.869140625,0.7641163468360901,1.0,0.0,3.0,1.0,0.0
12398100,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7919921875,0.9495762586593628,0.2871075570583343,0.258564293384552,297.54180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909545898437,0.9990000128746032,0.4791017174720764,0.3228245973587036,297.1896057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7918701171875,0.9568957686424256,0.2934711575508117,0.2054087519645691,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7914733886719,0.9760823845863342,0.3116330802440643,0.2951923012733459,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7939147949219,0.8699364066123962,0.2251648008823394,1.0139214992523191,285.7904357910156,284.95001220703125,296.871337890625,291.8722839355469,296.8697509765625,297.3428955078125,285.7803649902344,1.0,0.4512366354465484,1.0,1.0,0.0,1.0,-2.5161194801330566,2.5161142349243164,5.089505975774955e-06,1.9431182146072388,0.9175713062286376,0.9175713062286376,0.0,69.75997161865234,78.0,45914.21484375,0.0,1208.663330078125,1.0,280.9128112792969,284.474365234375,294.9033508300781,297.89825439453125,293.1499938964844,293.1499938964844,280.8500061035156,35008.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8634477853775024,1.0,0.0,0.0,3.101297616958618,3.101314783096313,6.417711801987025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7085.05322265625,0.0,934.2223510742188,1895.4371337890625,0.0,3061.344482421875,0.7682909369468689,1.0,0.0,3.0,1.0,0.0
12398160,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7387084960937,0.9436793923377992,0.2870747745037079,0.2587380707263946,297.56451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.738525390625,0.9990000128746032,0.483818769454956,0.3284690082073211,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386779785156,0.9515902400016784,0.293839693069458,0.2058046013116836,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7386169433594,0.9713647365570068,0.312058687210083,0.2957727313041687,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.739013671875,0.8656151294708252,0.2255589663982391,1.0164015293121338,285.73846435546875,284.95001220703125,296.9071350097656,291.8905029296875,296.9055480957031,297.3603515625,285.7373046875,1.0,0.4540019035339355,1.0,1.0,0.0,1.0,-2.527251958847046,2.5272469520568848,5.134346793056466e-06,1.9515719413757324,0.9222574830055236,0.9222574830055236,0.0,71.10791015625,98.0,46365.390625,0.0,1227.946533203125,1.0,280.8631896972656,284.4208679199219,294.9333190917969,297.93121337890625,293.1499938964844,293.1499938964844,280.54998779296875,35047.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687193989753723,1.0,0.0,0.0,3.11859393119812,3.1186113357543945,6.489496513495396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.228515625,0.0,948.4015502929688,1895.4371337890625,0.0,3110.797607421875,0.7722173929214478,1.0,0.0,3.0,1.0,0.0
12398220,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.9140620231628418,0.2863525748252868,0.2584693729877472,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.9990000128746032,0.4884765446186065,0.356391042470932,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9229852557182312,0.2939580976963043,0.2061737477779388,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9445977807044984,0.3123013973236084,0.2963875532150268,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8436759114265442,0.225758358836174,1.019139289855957,285.58270263671875,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.3603515625,285.5827331542969,1.0,0.4641992449760437,1.0,1.0,0.0,1.0,-2.5649335384368896,2.5649282932281494,5.288230113364989e-06,1.9804999828338623,0.9294223189353944,0.9294223189353944,0.0,77.48208618164062,118.0,48265.08203125,0.0,1302.3121337890625,1.0,280.5639953613281,284.22906494140625,294.9874267578125,298.1153869628906,293.1499938964844,293.1499938964844,280.25,35164.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835934996604919,1.0,0.0,0.0,3.1499693393707275,3.149986982345581,6.620732051487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.59033203125,0.0,974.8038330078124,1895.4371337890625,0.0,3250.247314453125,0.7793598771095276,1.0,0.0,3.0,1.0,0.0
12398280,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5827941894531,0.9140620231628418,0.2863525748252868,0.2584693729877472,297.55792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58270263671875,0.9990000128746032,0.4884765446186065,0.356391042470932,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9229852557182312,0.2939580976963043,0.2061737477779388,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.582763671875,0.9445977807044984,0.3123013973236084,0.2963875532150268,297.16436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.8436759114265442,0.225758358836174,1.019139289855957,285.58270263671875,284.95001220703125,296.9786376953125,291.9266052246094,296.9770812988281,297.3603515625,285.5827331542969,1.0,0.4641992449760437,1.0,1.0,0.0,1.0,-2.5649335384368896,2.5649282932281494,5.288230113364989e-06,1.9804999828338623,0.9294223189353944,0.9294223189353944,0.0,77.48208618164062,118.0,48265.08203125,0.0,1302.3121337890625,1.0,280.5639953613281,284.22906494140625,294.9874267578125,298.1153869628906,293.1499938964844,293.1499938964844,280.25,35164.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8835934996604919,1.0,0.0,0.0,3.1499693393707275,3.149986982345581,6.620732051487721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7609.59033203125,0.0,974.8038330078124,1895.4371337890625,0.0,3250.247314453125,0.7793598771095276,1.0,0.0,3.0,1.0,0.0
12398340,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8776156306266785,0.2852082848548889,0.2578369379043579,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9990000128746032,0.4869468808174133,0.3995348811149597,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8860629796981812,0.2936305701732635,0.2062559723854065,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9046056866645812,0.3120725154876709,0.2965996861457824,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8140870332717896,0.2253342866897583,1.0195008516311646,285.4488220214844,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.3196105957031,285.4498596191406,1.0,0.4789983034133911,1.0,1.0,0.0,1.0,-2.6167917251586914,2.616786241531372,5.50414324607118e-06,2.020502805709839,0.934944987297058,0.934944987297058,0.0,87.97759246826172,138.0,50341.69921875,0.0,1415.738037109375,1.0,280.2636413574219,284.05322265625,295.0227966308594,298.27850341796875,293.1499938964844,293.1499938964844,279.95001220703125,35297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978524804115295,1.0,0.0,0.0,3.176340818405152,3.176358461380005,6.732052497682162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.90673828125,0.0,997.6012573242188,1895.4371337890625,0.0,3383.55810546875,0.7853994965553284,1.0,0.0,3.0,1.0,0.0
12398400,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8776156306266785,0.2852082848548889,0.2578369379043579,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4488220214844,0.9990000128746032,0.4869468808174133,0.3995348811149597,297.1789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.44873046875,0.8860629796981812,0.2936305701732635,0.2062559723854065,297.18408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4487609863281,0.9046056866645812,0.3120725154876709,0.2965996861457824,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486999511719,0.8140870332717896,0.2253342866897583,1.0195008516311646,285.4488220214844,284.95001220703125,297.04998779296875,291.9621887207031,297.0484619140625,297.3196105957031,285.4498596191406,1.0,0.4789983034133911,1.0,1.0,0.0,1.0,-2.6167917251586914,2.616786241531372,5.50414324607118e-06,2.020502805709839,0.934944987297058,0.934944987297058,0.0,87.97759246826172,138.0,50341.69921875,0.0,1415.738037109375,1.0,280.2636413574219,284.05322265625,295.0227966308594,298.27850341796875,293.1499938964844,293.1499938964844,279.95001220703125,35297.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8978524804115295,1.0,0.0,0.0,3.176340818405152,3.176358461380005,6.732052497682162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.90673828125,0.0,997.6012573242188,1895.4371337890625,0.0,3383.55810546875,0.7853994965553284,1.0,0.0,3.0,1.0,0.0
12398460,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8373511433601379,0.2818259298801422,0.2557168006896972,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.998719036579132,0.4773797988891601,0.454986423254013,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.845561146736145,0.290960282087326,0.2051275223493576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8624131083488464,0.3094164729118347,0.2951126396656036,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7751687169075012,0.2221443504095077,1.0104930400848389,285.32281494140625,284.95001220703125,297.1206970214844,291.9964294433594,297.1192321777344,297.229248046875,285.3236083984375,1.0,0.4962656497955322,1.0,1.0,0.0,1.0,-2.6671462059021,2.667140483856201,5.718917691410752e-06,2.05981993675232,0.93886137008667,0.93886137008667,0.0,103.03392028808594,141.0,52414.67578125,0.0,1551.95849609375,1.0,279.9633178710937,283.883056640625,295.05535888671875,298.4413146972656,293.1499938964844,293.1499938964844,279.6499938964844,35433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116811156272888,1.0,0.0,0.0,3.197661876678467,3.1976799964904785,6.822733666922431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.99462890625,0.0,1016.4847412109376,1895.4371337890625,0.0,3512.19873046875,0.7903090715408325,1.0,0.0,3.0,1.0,0.0
12398520,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.8373511433601379,0.2818259298801422,0.2557168006896972,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3228454589844,0.998719036579132,0.4773797988891601,0.454986423254013,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3227233886719,0.845561146736145,0.290960282087326,0.2051275223493576,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.32275390625,0.8624131083488464,0.3094164729118347,0.2951126396656036,297.1258850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3226928710937,0.7751687169075012,0.2221443504095077,1.0104930400848389,285.32281494140625,284.95001220703125,297.1206970214844,291.9964294433594,297.1192321777344,297.229248046875,285.3236083984375,1.0,0.4962656497955322,1.0,1.0,0.0,1.0,-2.6671462059021,2.667140483856201,5.718917691410752e-06,2.05981993675232,0.93886137008667,0.93886137008667,0.0,103.03392028808594,141.0,52414.67578125,0.0,1551.95849609375,1.0,279.9633178710937,283.883056640625,295.05535888671875,298.4413146972656,293.1499938964844,293.1499938964844,279.6499938964844,35433.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9116811156272888,1.0,0.0,0.0,3.197661876678467,3.1976799964904785,6.822733666922431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.99462890625,0.0,1016.4847412109376,1895.4371337890625,0.0,3512.19873046875,0.7903090715408325,1.0,0.0,3.0,1.0,0.0
12398580,297.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.14422607421875,0.8036782145500183,0.2796251475811004,0.2543509006500244,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14239501953125,0.9591307640075684,0.4710269272327423,0.4488395154476166,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1440734863281,0.812511682510376,0.2892723977565765,0.2044103145599365,297.1360778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8282057642936707,0.3076913356781006,0.2941121160984039,297.10552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1455078125,0.742760956287384,0.219884917140007,1.0033842325210571,285.1429138183594,284.95001220703125,297.1723327636719,292.0204772949219,297.1708984375,297.1723327636719,285.1363525390625,1.0,0.5032883882522583,1.0,1.0,0.0,1.0,-2.647352457046509,2.647346973419189,5.6354047046625055e-06,2.045045852661133,0.939290165901184,0.939290165901184,0.0,118.027099609375,141.0,53508.28125,0.0,1592.2362060546875,1.0,279.6799621582031,283.6778869628906,295.0850830078125,298.58331298828125,293.1499938964844,293.1499938964844,279.6499938964844,35572.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223123788833618,1.0,0.0,0.0,3.209465503692627,3.2094836235046387,6.873196412016114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.97412109375,0.0,1027.455322265625,1895.4371337890625,0.0,3610.483154296875,0.7930638194084167,1.0,0.0,3.0,1.0,0.0
12398640,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1161804199219,0.7952288389205933,0.2788746654987335,0.2538110315799713,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1152038574219,0.9480724930763244,0.4696471989154815,0.4473378658294678,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160888671875,0.8043975234031677,0.2887097597122192,0.2041215151548385,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1159362792969,0.8204880952835083,0.3071129620075226,0.2937095463275909,297.09918212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1168518066406,0.7355290055274963,0.2191276997327804,1.000667929649353,285.115478515625,284.95001220703125,297.19012451171875,292.0285949707031,297.18865966796875,297.1591796875,285.1119079589844,1.0,0.5050861835479736,1.0,1.0,0.0,1.0,-2.640803337097168,2.640797615051269,5.607451385003515e-06,2.03993558883667,0.9395360946655272,0.9395360946655272,0.0,122.02598571777344,129.0,53538.87109375,0.0,1601.057373046875,1.0,279.6630249023437,283.65289306640625,295.076416015625,298.5565185546875,293.1499938964844,293.1499938964844,279.3500061035156,35614.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235411882400512,1.0,0.0,0.0,3.2126147747039795,3.212632894515991,6.88669103965367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8248.5771484375,0.0,1030.4334716796875,1895.4371337890625,0.0,3621.80224609375,0.7938166856765747,1.0,0.0,3.0,1.0,0.0
12398700,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735717773437,0.7860516309738159,0.2774291038513183,0.2526976764202118,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.9358298182487488,0.4676379263401031,0.4452069401741028,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.7955017685890198,0.2876400351524353,0.2035100013017654,297.1205749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.8120884299278259,0.3060090839862823,0.2928514182567596,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759216308594,0.7276191711425781,0.2177035510540008,0.9950631856918336,284.9712219238281,284.95001220703125,297.2243347167969,292.0438842773437,297.2228698730469,297.1393127441406,284.95916748046875,1.0,0.5059200525283813,1.0,1.0,0.0,1.0,-2.628404140472412,2.6283986568450928,5.554803465201985e-06,2.0303008556365967,0.9382947683334352,0.9382947683334352,0.0,126.18987274169922,129.0,54476.58984375,0.0,1602.35400390625,1.0,279.4147033691406,283.4870300292969,295.1005859375,298.690673828125,293.1499938964844,293.1499938964844,279.3500061035156,35721.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929629921913147,1.0,0.0,0.0,3.217270851135254,3.2172889709472656,6.906667522343923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.49951171875,0.0,1035.133544921875,1895.4371337890625,0.0,3677.748291015625,0.7949358820915222,1.0,0.0,3.0,1.0,0.0
12398760,297.05889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818054199219,0.7806180119514465,0.2759287059307098,0.2514511942863464,297.2053527832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.92898291349411,0.4661013782024383,0.4436244964599609,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.7903896570205688,0.2865310311317444,0.2028120905160904,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.8070911765098572,0.304862380027771,0.291875422000885,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.7228233218193054,0.216282919049263,0.9891178011894226,284.87957763671875,284.95001220703125,297.2581787109375,292.0587158203125,297.2396545410156,297.1233215332031,284.8642578125,1.0,0.5051677823066711,0.800000011920929,0.800000011920929,0.2000000029802322,1.0,-2.61584734916687,2.2611145973205566,0.3547327518463135,1.6674926280975342,0.9369043111801147,0.9369043111801147,0.0,128.03660583496094,117.0,53661.92578125,0.0,1591.63623046875,1.0,279.3629150390625,283.3746337890625,295.08941650390625,298.62762451171875,293.1499938964844,293.1499938964844,279.04998779296875,35828.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9316056966781616,1.0,0.0,0.0,3.219590187072754,3.2196085453033447,6.91662933149928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8332.294921875,0.0,1037.8330078125,1895.4371337890625,0.0,3695.850341796875,0.7955611944198608,1.0,0.0,3.0,1.0,0.0
12398820,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.7769325971603394,0.2720091044902801,0.248279720544815,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9261224865913392,0.462736040353775,0.44066122174263,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.7875789403915405,0.2835495471954345,0.2009594738483429,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573913574219,0.8043444156646729,0.3018408715724945,0.2893173992633819,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.7193682193756104,0.2130056023597717,0.9753223061561584,284.3548278808594,284.95001220703125,297.32470703125,292.0868225097656,297.1762390136719,297.0903625488281,284.3334655761719,1.0,0.5001817941665649,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5865912437438965,0.9232361912727356,1.663354992866516,0.3389874100685119,0.925388753414154,0.925388753414154,0.0,126.79181671142578,105.0,49910.83203125,0.0,1544.685546875,1.0,279.0628967285156,282.8104248046875,295.0567321777344,298.4411315917969,293.1499938964844,293.1499938964844,278.75,36240.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285205602645874,1.0,0.0,0.0,3.212453842163086,3.2124722003936768,6.886001528982888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.53173828125,0.0,1034.4166259765625,1895.4371337890625,0.0,3667.572998046875,0.7942706346511841,1.0,0.0,3.0,1.0,0.0
12398880,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.35870361328125,0.7769325971603394,0.2720091044902801,0.248279720544815,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3531799316406,0.9261224865913392,0.462736040353775,0.44066122174263,297.08404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.3581848144531,0.7875789403915405,0.2835495471954345,0.2009594738483429,297.08575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.3573913574219,0.8043444156646729,0.3018408715724945,0.2893173992633819,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3624267578125,0.7193682193756104,0.2130056023597717,0.9753223061561584,284.3548278808594,284.95001220703125,297.32470703125,292.0868225097656,297.1762390136719,297.0903625488281,284.3334655761719,1.0,0.5001817941665649,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-2.5865912437438965,0.9232361912727356,1.663354992866516,0.3389874100685119,0.925388753414154,0.925388753414154,0.0,126.79181671142578,105.0,49910.83203125,0.0,1544.685546875,1.0,279.0628967285156,282.8104248046875,295.0567321777344,298.4411315917969,293.1499938964844,293.1499938964844,278.75,36240.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9285205602645874,1.0,0.0,0.0,3.212453842163086,3.2124722003936768,6.886001528982888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.53173828125,0.0,1034.4166259765625,1895.4371337890625,0.0,3667.572998046875,0.7942706346511841,1.0,0.0,3.0,1.0,0.0
12398940,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.7781547904014587,0.2671581208705902,0.2438602000474929,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.9310094714164734,0.4585981369018554,0.4366795718669891,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.7899788618087769,0.279677003622055,0.1982224732637405,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.8069764375686646,0.2979177236557007,0.2855823934078216,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.720324695110321,0.2091158777475357,0.9575603008270264,283.9465637207031,284.95001220703125,297.3896484375,292.1130065917969,297.12939453125,297.0540466308594,283.94207763671875,1.0,0.4919617474079132,0.0,0.0,1.0,1.0,-2.547382116317749,1.6729156413930468e-05,2.547365427017212,-0.5746338367462158,0.9084994792938232,0.9084994792938232,0.0,121.66152954101562,93.0,48655.625,0.0,1472.5926513671875,1.0,278.7631530761719,282.42059326171875,295.0258178710937,298.2347412109375,293.1499938964844,293.1499938964844,278.45001220703125,36742.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474347114563,1.0,0.0,0.0,3.185391902923584,3.185410022735596,6.77047353292437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2978515625,0.0,1014.6463012695312,1895.4371337890625,0.0,3510.281494140625,0.7886509895324707,1.0,0.0,3.0,1.0,0.0
12399000,296.9984741210937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9474182128906,0.7781547904014587,0.2671581208705902,0.2438602000474929,297.1224975585937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9461975097656,0.9310094714164734,0.4585981369018554,0.4366795718669891,297.0541381835937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9472961425781,0.7899788618087769,0.279677003622055,0.1982224732637405,297.0551147460937,297.1499938964844,293.1499938964844,0.0,-0.0,283.9471130371094,0.8069764375686646,0.2979177236557007,0.2855823934078216,297.0277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,283.94830322265625,0.720324695110321,0.2091158777475357,0.9575603008270264,283.9465637207031,284.95001220703125,297.3896484375,292.1130065917969,297.12939453125,297.0540466308594,283.94207763671875,1.0,0.4919617474079132,0.0,0.0,1.0,1.0,-2.547382116317749,1.6729156413930468e-05,2.547365427017212,-0.5746338367462158,0.9084994792938232,0.9084994792938232,0.0,121.66152954101562,93.0,48655.625,0.0,1472.5926513671875,1.0,278.7631530761719,282.42059326171875,295.0258178710937,298.2347412109375,293.1499938964844,293.1499938964844,278.45001220703125,36742.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911474347114563,1.0,0.0,0.0,3.185391902923584,3.185410022735596,6.77047353292437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7831.2978515625,0.0,1014.6463012695312,1895.4371337890625,0.0,3510.281494140625,0.7886509895324707,1.0,0.0,3.0,1.0,0.0
12399060,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.7853382229804993,0.2632471919059753,0.239895612001419,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9437782168388368,0.4554769694805145,0.4332472085952759,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.720458984375,0.7982876300811768,0.27652308344841,0.1956962496042251,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203369140625,0.8151350021362305,0.2945756316184997,0.2820166945457458,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213134765625,0.7260112762451172,0.2056996077299118,0.940399706363678,283.7198791503906,284.95001220703125,297.4528503417969,292.13726806640625,297.1250915527344,297.0299377441406,283.7162780761719,1.0,0.4816859066486358,0.0254704542458057,0.0254704542458057,1.0,1.0,-2.510551691055298,6.130761903477833e-05,2.5104901790618896,-0.5664629936218262,0.8903453946113586,0.8903453946113586,0.0,113.84597778320312,81.0,48956.16796875,0.0,1391.05078125,1.0,278.4635925292969,282.1915588378906,295.0831298828125,298.2871398925781,293.1499938964844,293.1499938964844,278.75,37157.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021450281143188,1.0,0.0,0.0,3.1432454586029053,3.143263339996338,6.592496220036992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.50830078125,0.0,982.1049194335938,1895.4371337890625,0.0,3423.571044921875,0.7795876860618591,1.0,0.0,3.0,1.0,0.0
12399120,296.9789123535156,297.1499938964844,293.1499938964844,0.0,-0.0,283.7205810546875,0.7853382229804993,0.2632471919059753,0.239895612001419,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,283.7195739746094,0.9437782168388368,0.4554769694805145,0.4332472085952759,297.0350952148437,297.1499938964844,293.1499938964844,0.0,-0.0,283.720458984375,0.7982876300811768,0.27652308344841,0.1956962496042251,297.0340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,283.7203369140625,0.8151350021362305,0.2945756316184997,0.2820166945457458,297.0093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,283.7213134765625,0.7260112762451172,0.2056996077299118,0.940399706363678,283.7198791503906,284.95001220703125,297.4528503417969,292.13726806640625,297.1250915527344,297.0299377441406,283.7162780761719,1.0,0.4816859066486358,0.0254704542458057,0.0254704542458057,1.0,1.0,-2.510551691055298,6.130761903477833e-05,2.5104901790618896,-0.5664629936218262,0.8903453946113586,0.8903453946113586,0.0,113.84597778320312,81.0,48956.16796875,0.0,1391.05078125,1.0,278.4635925292969,282.1915588378906,295.0831298828125,298.2871398925781,293.1499938964844,293.1499938964844,278.75,37157.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9021450281143188,1.0,0.0,0.0,3.1432454586029053,3.143263339996338,6.592496220036992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7118.50830078125,0.0,982.1049194335938,1895.4371337890625,0.0,3423.571044921875,0.7795876860618591,1.0,0.0,3.0,1.0,0.0
12399180,296.9779357910156,297.1499938964844,293.1499938964844,0.0,-0.0,283.8557434082031,0.7961239814758301,0.2615277767181396,0.2376768440008163,297.09063720703125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8573303222656,0.9594536423683168,0.4544861316680908,0.431544154882431,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,283.8559265136719,0.8097332119941711,0.2752134203910827,0.1942968219518661,297.0295104980469,297.1499938964844,293.1499938964844,0.0,-0.0,283.8561706542969,0.8258486986160278,0.2930210828781128,0.2799273431301117,297.0047302246094,297.1499938964844,293.1499938964844,0.0,-0.0,283.8546142578125,0.7344942688941956,0.2039033770561218,0.9297478795051576,283.8568420410156,284.95001220703125,297.49853515625,292.15411376953125,297.13092041015625,297.02392578125,283.8620300292969,1.0,0.4735022187232971,0.0443698018789291,0.0443698018789291,1.0,1.0,-2.488839626312256,0.0004131507594138,2.488426446914673,-0.5614039897918701,0.8806261420249939,0.8806261420249939,0.0,106.32080841064452,81.0,47467.91015625,0.0,1331.6280517578125,1.0,278.72088623046875,282.3601379394531,295.0535888671875,298.078125,293.1499938964844,293.1499938964844,278.75,37251.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848328590393066,1.0,0.0,0.0,3.107529640197754,3.1075472831726074,6.443530651267793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.01611328125,0.0,953.5155029296876,1895.4371337890625,0.0,3261.853759765625,0.7717452049255371,1.0,0.0,3.0,1.0,0.0
12399240,296.980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8767395019531,0.8014914393424988,0.2611874043941498,0.2371770739555359,297.0921630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.8775329589844,0.9664049744606018,0.4544416666030884,0.431280106306076,297.0346374511719,297.1499938964844,293.1499938964844,0.0,-0.0,283.8768310546875,0.8150398135185242,0.2749995589256286,0.1939972937107086,297.03033447265625,297.1499938964844,293.1499938964844,0.0,-0.0,283.876953125,0.8309757709503174,0.2927050590515136,0.2794314622879028,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8761901855469,0.738747239112854,0.2034651637077331,0.9269006848335266,283.8772888183594,284.95001220703125,297.5141906738281,292.15972900390625,297.1349182128906,297.0245056152344,283.8798828125,1.0,0.4706680476665497,0.0509409084916114,0.0509409084916114,1.0,1.0,-2.4835424423217773,0.0007577365613542,2.4827847480773926,-0.5599164962768555,0.8771774768829346,0.8771774768829346,0.0,103.34198760986328,69.0,47265.5859375,0.0,1312.4384765625,1.0,278.7369384765625,282.3809509277344,295.06939697265625,298.09295654296875,293.1499938964844,293.1499938964844,279.04998779296875,37274.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8809012174606323,1.0,0.0,0.0,3.095017194747925,3.0950348377227783,6.391745159817219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6903.3681640625,0.0,943.574951171875,1895.4371337890625,0.0,3225.02587890625,0.7689695358276367,1.0,0.0,3.0,1.0,0.0
12399300,296.9872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0092163085937,0.8135778307914734,0.260797768831253,0.2364321798086166,297.0984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.012939453125,0.9809232950210572,0.4546838700771332,0.431052565574646,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.0096740722656,0.8268271088600159,0.2748547792434692,0.1935909241437912,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0101928710937,0.8428442478179932,0.2923476696014404,0.278691828250885,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.00665283203125,0.7487992644309998,0.2028365731239318,0.922293484210968,284.01177978515625,284.95001220703125,297.54412841796875,292.1702575683594,297.1446533203125,297.0282287597656,284.0243225097656,1.0,0.4652271568775177,0.0636761337518692,0.0636761337518692,1.0,1.0,-2.475456714630127,0.0022550937719643,2.4732017517089844,-0.5566757321357727,0.8721994757652283,0.8721994757652283,0.0,97.2996826171875,69.0,46092.0078125,0.0,1276.98388671875,1.0,278.9808654785156,282.5411376953125,295.0630187988281,297.9551696777344,293.1499938964844,293.1499938964844,279.04998779296875,37261.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693170547485352,1.0,0.0,0.0,3.0711026191711426,3.071119785308838,6.293351475505915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7042.685546875,0.0,924.4330444335938,1895.4371337890625,0.0,3116.404052734375,0.7636653780937195,1.0,0.0,3.0,1.0,0.0
12399360,296.9970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0853881835937,0.8278857469558716,0.2607309818267822,0.2360246479511261,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0865173339844,0.9963321089744568,0.4553220272064209,0.4312560856342315,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.0855407714844,0.8415440917015076,0.2750399708747864,0.193442240357399,297.0414428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.085693359375,0.8581374287605286,0.2923048138618469,0.2782805860042572,297.013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0846252441406,0.7619745135307312,0.2024848163127899,0.9190075397491456,284.0861511230469,284.95001220703125,297.5735778808594,292.18035888671875,297.1568603515625,297.0353698730469,284.0898742675781,1.0,0.4599218964576721,0.0661352425813674,0.0661352425813674,1.0,1.0,-2.470586061477661,0.0028878576122224,2.467698097229004,-0.5550033450126648,0.8672348856925964,0.8672348856925964,0.0,90.92239379882812,57.0,45717.38671875,0.0,1244.2113037109375,1.0,279.0350036621094,282.611572265625,295.09967041015625,298.0105285644531,293.1499938964844,293.1499938964844,279.3500061035156,37222.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623166084289551,1.0,0.0,0.0,3.0486788749694824,3.0486960411071777,6.201785254233982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6758.25048828125,0.0,906.5663452148438,1895.4371337890625,0.0,3050.73388671875,0.7586212158203125,1.0,0.0,3.0,1.0,0.0
12399420,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.271240234375,0.8497040271759033,0.2609170973300934,0.2358067780733108,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9990000128746032,0.4597759246826172,0.4028375148773193,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8649837374687195,0.2758195996284485,0.1936649084091186,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.8823744058609009,0.2926161289215088,0.2781448066234588,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.7827358841896057,0.2021722495555877,0.9155663251876832,284.27154541015625,284.95001220703125,297.6308898925781,292.1992492675781,297.1917724609375,297.0635986328125,284.27276611328125,1.0,0.4478845596313476,0.071053460240364,0.071053460240364,1.0,1.0,-2.432184934616089,0.0041039008647203,2.4280810356140137,-0.5448419451713562,0.8596871495246887,0.8596871495246887,0.0,81.82351684570312,45.0,43924.3828125,0.0,1160.9130859375,1.0,279.3342590332031,282.82061767578125,295.13104248046875,297.9408264160156,293.1499938964844,293.1499938964844,279.6499938964844,37089.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467788100242615,1.0,0.0,0.0,3.007479667663574,3.007496356964112,6.035297701600939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.13916015625,0.0,873.991455078125,1895.4371337890625,0.0,2905.10986328125,0.7493406534194946,1.0,0.0,3.0,1.0,0.0
12399480,297.0180358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.271240234375,0.8497040271759033,0.2609170973300934,0.2358067780733108,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.27166748046875,0.9990000128746032,0.4597759246826172,0.4028375148773193,297.0698547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.27130126953125,0.8649837374687195,0.2758195996284485,0.1936649084091186,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.2713623046875,0.8823744058609009,0.2926161289215088,0.2781448066234588,297.02764892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2708740234375,0.7827358841896057,0.2021722495555877,0.9155663251876832,284.27154541015625,284.95001220703125,297.6308898925781,292.1992492675781,297.1917724609375,297.0635986328125,284.27276611328125,1.0,0.4478845596313476,0.071053460240364,0.071053460240364,1.0,1.0,-2.432184934616089,0.0041039008647203,2.4280810356140137,-0.5448419451713562,0.8596871495246887,0.8596871495246887,0.0,81.82351684570312,45.0,43924.3828125,0.0,1160.9130859375,1.0,279.3342590332031,282.82061767578125,295.13104248046875,297.9408264160156,293.1499938964844,293.1499938964844,279.6499938964844,37089.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8467788100242615,1.0,0.0,0.0,3.007479667663574,3.007496356964112,6.035297701600939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6606.13916015625,0.0,873.991455078125,1895.4371337890625,0.0,2905.10986328125,0.7493406534194946,1.0,0.0,3.0,1.0,0.0
