time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12399540,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.8781765103340149,0.2613137364387512,0.2358278036117553,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.9990000128746032,0.4701098501682281,0.3647433221340179,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.8954262137413025,0.2769227921962738,0.1941555589437484,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356384277344,0.9138122797012328,0.2932352423667907,0.2783583402633667,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.8093023896217346,0.2022454142570495,0.9140189290046692,284.435791015625,284.95001220703125,297.6860046386719,292.21649169921875,297.2532043457031,297.1266174316406,284.4368591308594,1.0,0.4344256818294525,0.07597167044878,0.07597167044878,1.0,1.0,-2.3854358196258545,0.005690699443221,2.3797452449798584,-0.532811164855957,0.8541181683540344,0.8541181683540344,0.0,72.5437240600586,48.0,42069.96875,0.0,1070.108154296875,1.0,279.6336364746094,283.0123596191406,295.1479797363281,297.8471984863281,293.1499938964844,293.1499938964844,279.95001220703125,36922.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310713768005371,1.0,0.0,0.0,2.9723806381225586,2.9723970890045166,5.895249159948435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.04443359375,0.0,846.559326171875,1895.4371337890625,0.0,2758.42138671875,0.7413912415504456,1.0,0.0,3.0,1.0,0.0
12399600,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355163574219,0.8781765103340149,0.2613137364387512,0.2358278036117553,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.4358215332031,0.9990000128746032,0.4701098501682281,0.3647433221340179,297.0907897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4355773925781,0.8954262137413025,0.2769227921962738,0.1941555589437484,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4356384277344,0.9138122797012328,0.2932352423667907,0.2783583402633667,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4351806640625,0.8093023896217346,0.2022454142570495,0.9140189290046692,284.435791015625,284.95001220703125,297.6860046386719,292.21649169921875,297.2532043457031,297.1266174316406,284.4368591308594,1.0,0.4344256818294525,0.07597167044878,0.07597167044878,1.0,1.0,-2.3854358196258545,0.005690699443221,2.3797452449798584,-0.532811164855957,0.8541181683540344,0.8541181683540344,0.0,72.5437240600586,48.0,42069.96875,0.0,1070.108154296875,1.0,279.6336364746094,283.0123596191406,295.1479797363281,297.8471984863281,293.1499938964844,293.1499938964844,279.95001220703125,36922.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8310713768005371,1.0,0.0,0.0,2.9723806381225586,2.9723970890045166,5.895249159948435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.04443359375,0.0,846.559326171875,1895.4371337890625,0.0,2758.42138671875,0.7413912415504456,1.0,0.0,3.0,1.0,0.0
12399660,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9033902287483216,0.2619620859622955,0.2361431866884231,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.9990000128746032,0.4834300577640533,0.3362643420696258,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.9237236976623536,0.2783477008342743,0.1949307918548584,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9436762928962708,0.2941390872001648,0.2789273858070373,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8305513262748718,0.2027259021997451,0.9146897792816162,284.6167907714844,284.95001220703125,297.73883056640625,292.23211669921875,297.3280944824219,297.2077941894531,284.6196594238281,1.0,0.4256603419780731,0.0808679237961769,0.0808679237961769,1.0,1.0,-2.3540024757385254,0.0078361639752984,2.3461661338806152,-0.5239133834838867,0.8510251641273499,0.8510251641273499,0.0,66.23054504394531,51.0,40550.40625,0.0,1010.607666015625,1.0,279.9330749511719,283.21759033203125,295.1632080078125,297.76123046875,293.1499938964844,293.1499938964844,280.25,36707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815026044845581,1.0,0.0,0.0,2.945120334625244,2.945136547088623,5.787612167296174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.76953125,0.0,825.1554565429688,1895.4371337890625,0.0,2609.552734375,0.7351408004760742,1.0,0.0,3.0,1.0,0.0
12399720,297.0588073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61627197265625,0.9033902287483216,0.2619620859622955,0.2361431866884231,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6168212890625,0.9990000128746032,0.4834300577640533,0.3362643420696258,297.1122741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.61639404296875,0.9237236976623536,0.2783477008342743,0.1949307918548584,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.61651611328125,0.9436762928962708,0.2941390872001648,0.2789273858070373,297.061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6156616210937,0.8305513262748718,0.2027259021997451,0.9146897792816162,284.6167907714844,284.95001220703125,297.73883056640625,292.23211669921875,297.3280944824219,297.2077941894531,284.6196594238281,1.0,0.4256603419780731,0.0808679237961769,0.0808679237961769,1.0,1.0,-2.3540024757385254,0.0078361639752984,2.3461661338806152,-0.5239133834838867,0.8510251641273499,0.8510251641273499,0.0,66.23054504394531,51.0,40550.40625,0.0,1010.607666015625,1.0,279.9330749511719,283.21759033203125,295.1632080078125,297.76123046875,293.1499938964844,293.1499938964844,280.25,36707.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815026044845581,1.0,0.0,0.0,2.945120334625244,2.945136547088623,5.787612167296174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6326.76953125,0.0,825.1554565429688,1895.4371337890625,0.0,2609.552734375,0.7351408004760742,1.0,0.0,3.0,1.0,0.0
12399780,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9253928661346436,0.2629205286502838,0.2368009388446808,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9990000128746032,0.4968985319137573,0.3162462115287781,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9477880001068116,0.280132919549942,0.1960084438323974,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9658291935920716,0.2953496873378753,0.2798583507537842,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8475709557533264,0.2035904377698898,0.9174989461898804,284.8168640136719,284.95001220703125,297.7892150878906,292.24615478515625,297.4004821777344,297.2865905761719,284.82049560546875,1.0,0.4202661514282226,0.0857641696929931,0.0857641696929931,1.0,1.0,-2.3365228176116943,0.0107223680242896,2.32580041885376,-0.5172264575958252,0.8507464528083801,0.8507464528083801,0.0,62.20459365844727,71.0,39321.07421875,0.0,976.1002807617188,1.0,280.2326965332031,283.4356384277344,295.18438720703125,297.7012023925781,293.1499938964844,293.1499938964844,280.54998779296875,36445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004142642021179,1.0,0.0,0.0,2.9277329444885254,2.927748918533325,5.719476234844478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.12353515625,0.0,810.9391479492188,1895.4371337890625,0.0,2475.213134765625,0.7310266494750977,1.0,0.0,3.0,1.0,0.0
12399840,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8162536621094,0.9253928661346436,0.2629205286502838,0.2368009388446808,297.4815368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8168029785156,0.9990000128746032,0.4968985319137573,0.3162462115287781,297.1346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.81640625,0.9477880001068116,0.280132919549942,0.1960084438323974,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8165283203125,0.9658291935920716,0.2953496873378753,0.2798583507537842,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8155212402344,0.8475709557533264,0.2035904377698898,0.9174989461898804,284.8168640136719,284.95001220703125,297.7892150878906,292.24615478515625,297.4004821777344,297.2865905761719,284.82049560546875,1.0,0.4202661514282226,0.0857641696929931,0.0857641696929931,1.0,1.0,-2.3365228176116943,0.0107223680242896,2.32580041885376,-0.5172264575958252,0.8507464528083801,0.8507464528083801,0.0,62.20459365844727,71.0,39321.07421875,0.0,976.1002807617188,1.0,280.2326965332031,283.4356384277344,295.18438720703125,297.7012023925781,293.1499938964844,293.1499938964844,280.54998779296875,36445.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8004142642021179,1.0,0.0,0.0,2.9277329444885254,2.927748918533325,5.719476234844478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.12353515625,0.0,810.9391479492188,1895.4371337890625,0.0,2475.213134765625,0.7310266494750977,1.0,0.0,3.0,1.0,0.0
12399900,297.0901794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9270692467689514,0.2635033726692199,0.2372702360153198,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9990000128746032,0.5031422972679138,0.3154046237468719,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.9499165415763856,0.2811539471149444,0.196674108505249,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523620605469,0.9674017429351808,0.2960632741451263,0.2804774641990661,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8489570021629333,0.2041430920362472,0.9197297692298888,284.9536437988281,284.95001220703125,297.8134460449219,292.25262451171875,297.4331359863281,297.3217163085937,284.9684143066406,1.0,0.4212436378002167,0.0882122889161109,0.0882122889161109,1.0,1.0,-2.340274810791016,0.0125889675691723,2.327685832977295,-0.5164449214935303,0.8520634174346924,0.8520634174346924,0.0,62.166934967041016,71.0,38506.6796875,0.0,979.8682861328124,1.0,280.47418212890625,283.5932006835937,295.17596435546875,297.5945129394531,293.1499938964844,293.1499938964844,280.54998779296875,36299.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7920798063278198,1.0,0.0,0.0,2.922882080078125,2.922898054122925,5.700539418285189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6366.34912109375,0.0,806.5630493164062,1895.4371337890625,0.0,2399.244873046875,0.7298305034637451,1.0,0.0,3.0,1.0,0.0
12399960,297.1014709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9221978187561036,0.2642342448234558,0.2379149049520492,297.5533142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.9990000128746032,0.5084230303764343,0.3205714225769043,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.9456251263618468,0.2823293805122375,0.1974786818027496,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438232421875,0.9630273580551147,0.2969107329845428,0.2812651991844177,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8454155921936035,0.2047997713088989,0.9226648807525636,285.0443115234375,284.95001220703125,297.8370361328125,292.2587280273437,297.45953369140625,297.3490600585937,285.0500793457031,1.0,0.4241834878921509,0.0906082391738891,0.0906082391738891,1.0,1.0,-2.35268235206604,0.0147746289148926,2.337907791137696,-0.517125129699707,0.8536478281021118,0.8536478281021118,0.0,63.41935348510742,91.0,38503.31640625,0.0,997.9185180664062,1.0,280.532470703125,283.6727294921875,295.2087707519531,297.666015625,293.1499938964844,293.1499938964844,280.8500061035156,36140.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881355881690979,1.0,0.0,0.0,2.9216907024383545,2.9217066764831543,5.695893037227506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6170.13037109375,0.0,804.7546997070312,1895.4371337890625,0.0,2363.4833984375,0.7293828129768372,1.0,0.0,3.0,1.0,0.0
12400020,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8999539613723755,0.2659140825271606,0.2394981384277343,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.9990000128746032,0.5155799388885498,0.3448424935340881,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.922728419303894,0.2849399447441101,0.1993500590324401,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.940047800540924,0.2988356649875641,0.2831605970859527,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.828249990940094,0.20623579621315,0.9296835660934448,285.2936096191406,284.95001220703125,297.8822326660156,292.2698669433594,297.4896240234375,297.3749694824219,285.29998779296875,1.0,0.4350309669971466,0.0954001396894455,0.0954001396894455,1.0,1.0,-2.396677732467652,0.0203885473310947,2.376289129257202,-0.5214423537254333,0.8600513935089111,0.8600513935089111,0.0,69.0892562866211,109.0,37982.3359375,0.0,1068.379638671875,1.0,280.8324584960937,283.9222717285156,295.2361145019531,297.6566162109375,293.1499938964844,293.1499938964844,281.1499938964844,35800.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791621088981628,1.0,0.0,0.0,2.928502559661865,2.928518533706665,5.722483251702215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.35791015625,0.0,807.62158203125,1895.4371337890625,0.0,2282.62060546875,0.7305505871772766,1.0,0.0,3.0,1.0,0.0
12400080,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.8999539613723755,0.2659140825271606,0.2394981384277343,297.572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936706542969,0.9990000128746032,0.5155799388885498,0.3448424935340881,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2928466796875,0.922728419303894,0.2849399447441101,0.1993500590324401,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29302978515625,0.940047800540924,0.2988356649875641,0.2831605970859527,297.1220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2913818359375,0.828249990940094,0.20623579621315,0.9296835660934448,285.2936096191406,284.95001220703125,297.8822326660156,292.2698669433594,297.4896240234375,297.3749694824219,285.29998779296875,1.0,0.4350309669971466,0.0954001396894455,0.0954001396894455,1.0,1.0,-2.396677732467652,0.0203885473310947,2.376289129257202,-0.5214423537254333,0.8600513935089111,0.8600513935089111,0.0,69.0892562866211,109.0,37982.3359375,0.0,1068.379638671875,1.0,280.8324584960937,283.9222717285156,295.2361145019531,297.6566162109375,293.1499938964844,293.1499938964844,281.1499938964844,35800.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7791621088981628,1.0,0.0,0.0,2.928502559661865,2.928518533706665,5.722483251702215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6133.35791015625,0.0,807.62158203125,1895.4371337890625,0.0,2282.62060546875,0.7305505871772766,1.0,0.0,3.0,1.0,0.0
12400140,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8723452687263489,0.2678739726543426,0.2414527386426925,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.9990000128746032,0.5185544490814209,0.3808702826499939,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8935938477516174,0.2878656089305877,0.2015346139669418,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.9077029824256896,0.3010607659816742,0.2854602932929992,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8045017719268799,0.2077629417181015,0.9377466440200806,285.54608154296875,284.95001220703125,297.9246520996094,292.2796325683594,297.494140625,297.3685913085937,285.5521850585937,1.0,0.4502705037593841,0.1001920402050018,0.1001920402050018,1.0,1.0,-2.4573707580566406,0.0279910191893577,2.42937970161438,-0.5273975729942322,0.869861900806427,0.869861900806427,0.0,77.99596405029297,127.0,37600.02734375,0.0,1174.1463623046875,1.0,281.1326904296875,284.1711120605469,295.2601318359375,297.656982421875,293.1499938964844,293.1499938964844,281.45001220703125,35455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731044888496399,1.0,0.0,0.0,2.9483253955841064,2.9483413696289062,5.800215490125993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.39599609375,0.0,819.9314575195312,1895.4371337890625,0.0,2228.4560546875,0.7346072793006897,1.0,0.0,3.0,1.0,0.0
12400200,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5450439453125,0.8723452687263489,0.2678739726543426,0.2414527386426925,297.54913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5463256835937,0.9990000128746032,0.5185544490814209,0.3808702826499939,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5452880859375,0.8935938477516174,0.2878656089305877,0.2015346139669418,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.54547119140625,0.9077029824256896,0.3010607659816742,0.2854602932929992,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5438842773437,0.8045017719268799,0.2077629417181015,0.9377466440200806,285.54608154296875,284.95001220703125,297.9246520996094,292.2796325683594,297.494140625,297.3685913085937,285.5521850585937,1.0,0.4502705037593841,0.1001920402050018,0.1001920402050018,1.0,1.0,-2.4573707580566406,0.0279910191893577,2.42937970161438,-0.5273975729942322,0.869861900806427,0.869861900806427,0.0,77.99596405029297,127.0,37600.02734375,0.0,1174.1463623046875,1.0,281.1326904296875,284.1711120605469,295.2601318359375,297.656982421875,293.1499938964844,293.1499938964844,281.45001220703125,35455.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7731044888496399,1.0,0.0,0.0,2.9483253955841064,2.9483413696289062,5.800215490125993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6107.39599609375,0.0,819.9314575195312,1895.4371337890625,0.0,2228.4560546875,0.7346072793006897,1.0,0.0,3.0,1.0,0.0
12400260,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8445671796798706,0.2700323760509491,0.2436881810426712,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9990000128746032,0.5181919932365417,0.4242659509181976,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8649799227714539,0.2910260260105133,0.2039640694856643,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.8773717880249023,0.3035174310207367,0.2880853414535522,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7777555584907532,0.2093061059713363,0.9463816285133362,285.7919006347656,284.95001220703125,297.96417236328125,292.2881164550781,297.48248291015625,297.3420715332031,285.7973937988281,1.0,0.4685884416103363,0.1047278046607971,0.1047278046607971,1.0,1.0,-2.5286319255828857,0.0375312715768814,2.491100788116455,-0.5337620973587036,0.8829226493835449,0.8829226493835449,0.0,89.65460968017578,145.0,37344.375,0.0,1309.8426513671875,1.0,281.4331359863281,284.4192199707031,295.2785339355469,297.6597595214844,293.1499938964844,293.1499938964844,281.75,35131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689697742462158,1.0,0.0,0.0,2.98032808303833,2.980344295501709,5.926816015744407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.9560546875,0.0,841.5491333007812,1895.4371337890625,0.0,2191.695068359375,0.7414100170135498,1.0,0.0,3.0,1.0,0.0
12400320,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7909240722656,0.8445671796798706,0.2700323760509491,0.2436881810426712,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.79229736328125,0.9990000128746032,0.5181919932365417,0.4242659509181976,297.2317199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7911682128906,0.8649799227714539,0.2910260260105133,0.2039640694856643,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.79132080078125,0.8773717880249023,0.3035174310207367,0.2880853414535522,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7898864746094,0.7777555584907532,0.2093061059713363,0.9463816285133362,285.7919006347656,284.95001220703125,297.96417236328125,292.2881164550781,297.48248291015625,297.3420715332031,285.7973937988281,1.0,0.4685884416103363,0.1047278046607971,0.1047278046607971,1.0,1.0,-2.5286319255828857,0.0375312715768814,2.491100788116455,-0.5337620973587036,0.8829226493835449,0.8829226493835449,0.0,89.65460968017578,145.0,37344.375,0.0,1309.8426513671875,1.0,281.4331359863281,284.4192199707031,295.2785339355469,297.6597595214844,293.1499938964844,293.1499938964844,281.75,35131.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689697742462158,1.0,0.0,0.0,2.98032808303833,2.980344295501709,5.926816015744407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6089.9560546875,0.0,841.5491333007812,1895.4371337890625,0.0,2191.695068359375,0.7414100170135498,1.0,0.0,3.0,1.0,0.0
12400380,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0009155273437,0.8243100047111511,0.2718771994113922,0.2456257045269012,297.4381408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.00299072265625,0.9990000128746032,0.5159700512886047,0.4621444046497345,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,286.00128173828125,0.8440194129943848,0.2936823070049286,0.2060360014438629,297.2127990722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.00146484375,0.8549695014953613,0.3056071400642395,0.2903600037097931,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.99951171875,0.7577422857284546,0.2105374634265899,0.9535181522369384,286.0023193359375,284.95001220703125,297.99371337890625,292.2940368652344,297.4668273925781,297.3132629394531,286.00933837890625,1.0,0.4847159087657928,0.1083623096346855,0.1083623096346855,1.0,1.0,-2.590263605117798,0.0470058880746364,2.543257713317871,-0.5380330085754395,0.8958941698074341,0.8958941698074341,0.0,100.69276428222656,145.0,37015.5859375,0.0,1437.2630615234375,1.0,281.7204284667969,284.6431884765625,295.2785339355469,297.6268615722656,293.1499938964844,293.1499938964844,281.75,34892.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7653090357780457,1.0,0.0,0.0,3.0137720108032227,3.0137884616851807,6.060578812139283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6312.7998046875,0.0,865.2150268554688,1895.4371337890625,0.0,2159.297607421875,0.7486468553543091,1.0,0.0,3.0,1.0,0.0
12400440,297.1888427734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.025390625,0.8195648789405823,0.272333025932312,0.2461383491754531,297.4223327636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0268249511719,0.9990000128746032,0.5151755809783936,0.4717499911785126,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0256042480469,0.8392398953437805,0.2943424880504608,0.2065735757350921,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0257263183594,0.8498536348342896,0.3061269521713257,0.2909539043903351,297.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0244140625,0.7531619071960449,0.2108358591794967,0.9553529024124146,286.0263366699219,284.95001220703125,298.000732421875,292.2953796386719,297.4624328613281,297.3055419921875,286.0312805175781,1.0,0.488853245973587,0.1092635616660118,0.1092635616660118,1.0,1.0,-2.605984687805176,0.049630157649517,2.556354522705078,-0.5389118194580078,0.8990364074707031,0.8990364074707031,0.0,103.6253433227539,133.0,37149.87109375,0.0,1471.1954345703125,1.0,281.7337646484375,284.6630554199219,295.29302978515625,297.6640930175781,293.1499938964844,293.1499938964844,282.04998779296875,34848.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7662696242332458,1.0,0.0,0.0,3.022911071777344,3.0229275226593018,6.09739174706192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6076.07666015625,0.0,871.904541015625,1895.4371337890625,0.0,2167.784912109375,0.7506394386291504,1.0,0.0,3.0,1.0,0.0
12400500,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1629638671875,0.8127065896987915,0.2734746634960174,0.2472967505455017,297.38482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1666259765625,0.9990000128746032,0.5132131576538086,0.4860123097896576,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.16357421875,0.8326897621154785,0.2959981560707092,0.2078320831060409,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1638488769531,0.8427121043205261,0.307424783706665,0.2923235893249511,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1605834960937,0.7466922402381897,0.2115585505962371,0.959354043006897,286.16534423828125,284.95001220703125,298.017822265625,292.298583984375,297.451904296875,297.2870788574219,286.176513671875,1.0,0.494958221912384,0.1115314438939094,0.1115314438939094,1.0,1.0,-2.632526397705078,0.0561849847435951,2.576341390609741,-0.5377934575080872,0.9084820747375488,0.9084820747375488,0.0,108.37777709960938,133.0,36579.30859375,0.0,1528.4130859375,1.0,281.9784851074219,284.8224182128906,295.276611328125,297.5758972167969,293.1499938964844,293.1499938964844,282.04998779296875,34725.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7631902694702148,1.0,0.0,0.0,3.047381639480591,3.047398328781128,6.196507911226945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6229.73876953125,0.0,889.9545288085938,1895.4371337890625,0.0,2140.61279296875,0.7560107111930847,1.0,0.0,3.0,1.0,0.0
12400560,297.2065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.2237243652344,0.8063046932220459,0.2746177017688751,0.248487114906311,297.3608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.22430419921875,0.9926512241363524,0.5123338103294373,0.4860005676746368,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.22381591796875,0.82686448097229,0.2976535260677337,0.2091105133295059,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.223876953125,0.8363742232322693,0.3087171614170074,0.2937118113040924,297.1826477050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2232971191406,0.7409301996231079,0.2122652679681778,0.9633165001869202,286.22412109375,284.95001220703125,298.0341186523437,292.3014831542969,297.44744873046875,297.27655029296875,286.22589111328125,1.0,0.4986975491046905,0.1135872900485992,0.1135872900485992,1.0,1.0,-2.64194655418396,0.0620240643620491,2.579922676086426,-0.533794105052948,0.9176212549209596,0.9176212549209596,0.0,112.45890045166016,121.0,36591.734375,0.0,1559.7254638671875,1.0,282.0345153808594,284.8758544921875,295.2993469238281,297.6502685546875,293.1499938964844,293.1499938964844,281.75,34630.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7637222409248352,1.0,0.0,0.0,3.073795795440674,3.07381272315979,6.304394446488004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6585.34033203125,0.0,909.987548828125,1895.4371337890625,0.0,2145.299072265625,0.7618148922920227,1.0,0.0,3.0,1.0,0.0
12400620,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8037089109420776,0.2755694985389709,0.249827966094017,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9885531663894652,0.5122237205505371,0.4856050908565521,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8253342509269714,0.2998611330986023,0.2109715044498443,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8341768980026245,0.3102737665176391,0.2955982983112335,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7386297583580017,0.2129748314619064,0.9680002927780152,286.0574645996094,284.95001220703125,298.0643310546875,292.3065185546875,297.4444274902344,297.26385498046875,286.0545349121094,1.0,0.5014392733573914,0.1176989898085594,0.1176989898085594,1.0,1.0,-2.6531975269317627,0.0743372663855552,2.578860282897949,-0.5238212943077087,0.9311725497245787,0.9311725497245787,0.0,114.87665557861328,109.0,37905.8046875,0.0,1586.2926025390625,1.0,281.7632141113281,284.6705322265625,295.38592529296875,297.8936767578125,293.1499938964844,293.1499938964844,281.45001220703125,34688.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836726903915405,1.0,0.0,0.0,3.12324857711792,3.1232659816741943,6.508882961497875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.94580078125,0.0,949.8796997070312,1895.4371337890625,0.0,2323.17724609375,0.7729355692863464,1.0,0.0,3.0,1.0,0.0
12400680,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0580749511719,0.8037089109420776,0.2755694985389709,0.249827966094017,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.05712890625,0.9885531663894652,0.5122237205505371,0.4856050908565521,297.27996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578918457031,0.8253342509269714,0.2998611330986023,0.2109715044498443,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0578308105469,0.8341768980026245,0.3102737665176391,0.2955982983112335,297.1854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0587158203125,0.7386297583580017,0.2129748314619064,0.9680002927780152,286.0574645996094,284.95001220703125,298.0643310546875,292.3065185546875,297.4444274902344,297.26385498046875,286.0545349121094,1.0,0.5014392733573914,0.1176989898085594,0.1176989898085594,1.0,1.0,-2.6531975269317627,0.0743372663855552,2.578860282897949,-0.5238212943077087,0.9311725497245787,0.9311725497245787,0.0,114.87665557861328,109.0,37905.8046875,0.0,1586.2926025390625,1.0,281.7632141113281,284.6705322265625,295.38592529296875,297.8936767578125,293.1499938964844,293.1499938964844,281.45001220703125,34688.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836726903915405,1.0,0.0,0.0,3.12324857711792,3.1232659816741943,6.508882961497875e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6754.94580078125,0.0,949.8796997070312,1895.4371337890625,0.0,2323.17724609375,0.7729355692863464,1.0,0.0,3.0,1.0,0.0
12400740,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8085640668869019,0.2751717269420624,0.2496256679296493,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9933924078941344,0.5122930407524109,0.4855883121490478,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.8311280608177185,0.300925463438034,0.2118039578199386,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8394996523857117,0.310670405626297,0.2961091995239258,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.7428616881370544,0.2128216177225113,0.9677101969718932,285.8511047363281,284.95001220703125,298.0911560058594,292.3105163574219,297.4388122558594,297.2488708496094,285.84765625,1.0,0.4996302723884582,0.1218106970191001,0.1218106970191001,1.0,1.0,-2.6542084217071533,0.0872876942157745,2.566920757293701,-0.5109640955924988,0.9416099190711976,0.9416099190711976,0.0,112.40128326416016,97.0,39185.59765625,0.0,1576.42529296875,1.0,281.4638671875,284.4286193847656,295.3896484375,297.9984741210937,293.1499938964844,293.1499938964844,281.1499938964844,34847.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025985360145569,1.0,0.0,0.0,3.166551113128662,3.166568756103516,6.69061876124033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47607421875,0.0,986.493896484375,1895.4371337890625,0.0,2495.20703125,0.7827978134155273,1.0,0.0,3.0,1.0,0.0
12400800,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.851806640625,0.8085640668869019,0.2751717269420624,0.2496256679296493,297.31121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8507080078125,0.9933924078941344,0.5122930407524109,0.4855883121490478,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515930175781,0.8311280608177185,0.300925463438034,0.2118039578199386,297.2312316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8515319824219,0.8394996523857117,0.310670405626297,0.2961091995239258,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.8525390625,0.7428616881370544,0.2128216177225113,0.9677101969718932,285.8511047363281,284.95001220703125,298.0911560058594,292.3105163574219,297.4388122558594,297.2488708496094,285.84765625,1.0,0.4996302723884582,0.1218106970191001,0.1218106970191001,1.0,1.0,-2.6542084217071533,0.0872876942157745,2.566920757293701,-0.5109640955924988,0.9416099190711976,0.9416099190711976,0.0,112.40128326416016,97.0,39185.59765625,0.0,1576.42529296875,1.0,281.4638671875,284.4286193847656,295.3896484375,297.9984741210937,293.1499938964844,293.1499938964844,281.1499938964844,34847.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8025985360145569,1.0,0.0,0.0,3.166551113128662,3.166568756103516,6.69061876124033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6871.47607421875,0.0,986.493896484375,1895.4371337890625,0.0,2495.20703125,0.7827978134155273,1.0,0.0,3.0,1.0,0.0
12400860,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8170078992843628,0.2740862965583801,0.2486163824796676,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.9990000128746032,0.5122357606887817,0.4812432825565338,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8409275412559509,0.3013802766799927,0.2120802253484726,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8489193916320801,0.3103759884834289,0.2957982122898102,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.7505729794502258,0.2121020853519439,0.964218020439148,285.6300354003906,284.95001220703125,298.1145324707031,292.3135681152344,297.4309387207031,297.2319641113281,285.6255798339844,1.0,0.4945645928382873,0.1256823539733886,0.1256823539733886,1.0,1.0,-2.643378734588623,0.0995317697525024,2.543846845626831,-0.4959999322891235,0.9490088224411012,0.9490088224411012,0.0,107.40033721923828,85.0,40412.94140625,0.0,1538.782470703125,1.0,281.16339111328125,284.1876220703125,295.3740539550781,298.0621032714844,293.1499938964844,293.1499938964844,280.8500061035156,35048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169702887535095,1.0,0.0,0.0,3.2023770809173584,3.20239520072937,6.842869879619684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.32958984375,0.0,1017.9660034179688,1895.4371337890625,0.0,2627.5244140625,0.7910261154174805,1.0,0.0,3.0,1.0,0.0
12400920,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63092041015625,0.8170078992843628,0.2740862965583801,0.2486163824796676,297.2905578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.62957763671875,0.9990000128746032,0.5122357606887817,0.4812432825565338,297.2630615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6306457519531,0.8409275412559509,0.3013802766799927,0.2120802253484726,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6305847167969,0.8489193916320801,0.3103759884834289,0.2957982122898102,297.1685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6318054199219,0.7505729794502258,0.2121020853519439,0.964218020439148,285.6300354003906,284.95001220703125,298.1145324707031,292.3135681152344,297.4309387207031,297.2319641113281,285.6255798339844,1.0,0.4945645928382873,0.1256823539733886,0.1256823539733886,1.0,1.0,-2.643378734588623,0.0995317697525024,2.543846845626831,-0.4959999322891235,0.9490088224411012,0.9490088224411012,0.0,107.40033721923828,85.0,40412.94140625,0.0,1538.782470703125,1.0,281.16339111328125,284.1876220703125,295.3740539550781,298.0621032714844,293.1499938964844,293.1499938964844,280.8500061035156,35048.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169702887535095,1.0,0.0,0.0,3.2023770809173584,3.20239520072937,6.842869879619684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6983.32958984375,0.0,1017.9660034179688,1895.4371337890625,0.0,2627.5244140625,0.7910261154174805,1.0,0.0,3.0,1.0,0.0
12400980,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.8253988027572632,0.2725148200988769,0.2471403330564499,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9990000128746032,0.5138115286827087,0.4630247056484222,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8512875437736511,0.3013939261436462,0.2120281308889389,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.8588510155677795,0.3095636069774627,0.2949678003787994,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7585987448692322,0.2109458148479461,0.9586349725723268,285.3863220214844,284.95001220703125,298.1343078613281,292.31573486328125,297.4281616210937,297.2225646972656,285.3812561035156,1.0,0.4863396286964416,0.1295540183782577,0.1295540183782577,1.0,1.0,-2.612133502960205,0.1105865538120269,2.501546859741211,-0.4778697788715362,0.9529920816421508,0.9529920816421508,0.0,101.73381042480467,73.0,41375.4609375,0.0,1470.609130859375,1.0,280.8629150390625,283.9331970214844,295.3600769042969,298.11041259765625,293.1499938964844,293.1499938964844,280.54998779296875,35277.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280776143074036,1.0,0.0,0.0,3.2297208309173584,3.22973895072937,6.960224823160388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.70458984375,0.0,1042.9398193359375,1895.4371337890625,0.0,2730.55712890625,0.7973730564117432,1.0,0.0,3.0,1.0,0.0
12401040,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3873291015625,0.8253988027572632,0.2725148200988769,0.2471403330564499,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3858337402344,0.9990000128746032,0.5138115286827087,0.4630247056484222,297.2490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869934082031,0.8512875437736511,0.3013939261436462,0.2120281308889389,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3869323730469,0.8588510155677795,0.3095636069774627,0.2949678003787994,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3883361816406,0.7585987448692322,0.2109458148479461,0.9586349725723268,285.3863220214844,284.95001220703125,298.1343078613281,292.31573486328125,297.4281616210937,297.2225646972656,285.3812561035156,1.0,0.4863396286964416,0.1295540183782577,0.1295540183782577,1.0,1.0,-2.612133502960205,0.1105865538120269,2.501546859741211,-0.4778697788715362,0.9529920816421508,0.9529920816421508,0.0,101.73381042480467,73.0,41375.4609375,0.0,1470.609130859375,1.0,280.8629150390625,283.9331970214844,295.3600769042969,298.11041259765625,293.1499938964844,293.1499938964844,280.54998779296875,35277.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8280776143074036,1.0,0.0,0.0,3.2297208309173584,3.22973895072937,6.960224823160388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7076.70458984375,0.0,1042.9398193359375,1895.4371337890625,0.0,2730.55712890625,0.7973730564117432,1.0,0.0,3.0,1.0,0.0
12401100,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.228515625,0.8308424353599548,0.2716211080551147,0.2462857812643051,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243957519531,0.9990000128746032,0.5154494047164917,0.4517626166343689,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2275695800781,0.8579939603805542,0.3013019561767578,0.2119177728891372,297.1927795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2273254394531,0.865333616733551,0.309030145406723,0.2944094240665436,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2313842773437,0.7638978362083435,0.2102665454149246,0.9552626609802246,285.2256774902344,284.95001220703125,298.1428527832031,292.3165283203125,297.4300231933594,297.2224426269531,285.211669921875,1.0,0.4813043773174286,0.1314898431301117,0.1314898431301117,1.0,1.0,-2.5927228927612305,0.1157677620649337,2.4769551753997803,-0.4683098196983337,0.9532853364944458,0.9532853364944458,0.0,98.32244873046876,73.0,42199.73828125,0.0,1429.5653076171875,1.0,280.6140441894531,283.7539978027344,295.3747863769531,298.2225952148437,293.1499938964844,293.1499938964844,280.54998779296875,35401.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345515131950378,1.0,0.0,0.0,3.240171194076538,3.240189552307129,7.005340307841834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.0546875,0.0,1052.8262939453125,1895.4371337890625,0.0,2790.855224609375,0.799812912940979,1.0,0.0,3.0,1.0,0.0
12401160,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.134521484375,0.8370262384414673,0.2706145644187927,0.2452958673238754,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.9990000128746032,0.517570436000824,0.4393767714500427,297.2338256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1341857910156,0.8656418323516846,0.3011098504066467,0.2117142975330352,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.13409423828125,0.8727421760559082,0.3083823025226593,0.293715238571167,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1355895996094,0.7699856758117676,0.2095043063163757,0.951412558555603,285.13348388671875,284.95001220703125,298.1504211425781,292.3171081542969,297.4333190917969,297.22442626953125,285.1280517578125,1.0,0.4757379293441772,0.1333618313074112,0.1333618313074112,1.0,1.0,-2.5709502696990967,0.1204469203948974,2.450503349304199,-0.4587288796901703,0.9535353183746338,0.9535353183746338,0.0,94.6398468017578,76.0,42148.265625,0.0,1384.83642578125,1.0,280.5626525878906,283.6726989746094,295.3487243652344,298.1484069824219,293.1499938964844,293.1499938964844,280.25,35521.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366174697875977,1.0,0.0,0.0,3.2480506896972656,3.2480690479278564,7.039452611934394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7157.328125,0.0,1060.5042724609375,1895.4371337890625,0.0,2810.12890625,0.8017035126686096,1.0,0.0,3.0,1.0,0.0
12401220,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8436985015869141,0.2685542404651642,0.243355318903923,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.522356390953064,0.4250608086585998,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8747941851615906,0.3006699383258819,0.2113335877656936,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8811612725257874,0.3069765269756317,0.292307049036026,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7765523195266724,0.2079239189624786,0.9438427090644836,284.88916015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4422912597656,297.2322692871094,284.88482666015625,1.0,0.4688931703567505,0.137105792760849,0.137105792760849,1.0,1.0,-2.5401546955108643,0.13054259121418,2.4096121788024902,-0.4419852197170257,0.9508432745933532,0.9508432745933532,0.0,90.29556274414062,79.0,42936.45703125,0.0,1326.4927978515625,1.0,280.2624206542969,283.4200439453125,295.34130859375,298.1856994628906,293.1499938964844,293.1499938964844,279.95001220703125,35769.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434878587722778,1.0,0.0,0.0,3.257167100906372,3.257185697555542,7.079024157974345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.39013671875,0.0,1070.1558837890625,1895.4371337890625,0.0,2874.31884765625,0.8039635419845581,1.0,0.0,3.0,1.0,0.0
12401280,297.121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8436985015869141,0.2685542404651642,0.243355318903923,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88885498046875,0.9990000128746032,0.522356390953064,0.4250608086585998,297.218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88970947265625,0.8747941851615906,0.3006699383258819,0.2113335877656936,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.8811612725257874,0.3069765269756317,0.292307049036026,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908996582031,0.7765523195266724,0.2079239189624786,0.9438427090644836,284.88916015625,284.95001220703125,298.1627197265625,292.3177185058594,297.4422912597656,297.2322692871094,284.88482666015625,1.0,0.4688931703567505,0.137105792760849,0.137105792760849,1.0,1.0,-2.5401546955108643,0.13054259121418,2.4096121788024902,-0.4419852197170257,0.9508432745933532,0.9508432745933532,0.0,90.29556274414062,79.0,42936.45703125,0.0,1326.4927978515625,1.0,280.2624206542969,283.4200439453125,295.34130859375,298.1856994628906,293.1499938964844,293.1499938964844,279.95001220703125,35769.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8434878587722778,1.0,0.0,0.0,3.257167100906372,3.257185697555542,7.079024157974345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.39013671875,0.0,1070.1558837890625,1895.4371337890625,0.0,2874.31884765625,0.8039635419845581,1.0,0.0,3.0,1.0,0.0
12401340,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8457332849502563,0.2664183378219604,0.2414052933454513,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.9990000128746032,0.526205837726593,0.4184748828411102,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8788917064666748,0.3001589775085449,0.2109469622373581,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.884335458278656,0.3054325878620147,0.2908270359039306,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7785317301750183,0.2062570750713348,0.9362046718597412,284.6596069335937,284.95001220703125,298.17108154296875,292.3176574707031,297.4460144042969,297.2345886230469,284.6558532714844,1.0,0.4645293056964874,0.1408497542142868,0.1408497542142868,1.0,1.0,-2.51847243309021,0.1410059034824371,2.3774666786193848,-0.4267735481262207,0.9452009797096252,0.9452009797096252,0.0,88.0924072265625,82.0,43756.46875,0.0,1289.8394775390625,1.0,279.9623718261719,283.17926025390625,295.3390808105469,298.23162841796875,293.1499938964844,293.1499938964844,279.6499938964844,36015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499608635902405,1.0,0.0,0.0,3.257189989089966,3.257208585739136,7.079123633957352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.8994140625,0.0,1071.8199462890625,1895.4371337890625,0.0,2934.904296875,0.8041742444038391,1.0,0.0,3.0,1.0,0.0
