time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12401400,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.66033935546875,0.8457332849502563,0.2664183378219604,0.2414052933454513,297.3505249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6593322753906,0.9990000128746032,0.526205837726593,0.4184748828411102,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600341796875,0.8788917064666748,0.3001589775085449,0.2109469622373581,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.884335458278656,0.3054325878620147,0.2908270359039306,297.1122436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6611328125,0.7785317301750183,0.2062570750713348,0.9362046718597412,284.6596069335937,284.95001220703125,298.17108154296875,292.3176574707031,297.4460144042969,297.2345886230469,284.6558532714844,1.0,0.4645293056964874,0.1408497542142868,0.1408497542142868,1.0,1.0,-2.51847243309021,0.1410059034824371,2.3774666786193848,-0.4267735481262207,0.9452009797096252,0.9452009797096252,0.0,88.0924072265625,82.0,43756.46875,0.0,1289.8394775390625,1.0,279.9623718261719,283.17926025390625,295.3390808105469,298.23162841796875,293.1499938964844,293.1499938964844,279.6499938964844,36015.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499608635902405,1.0,0.0,0.0,3.257189989089966,3.257208585739136,7.079123633957352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7330.8994140625,0.0,1071.8199462890625,1895.4371337890625,0.0,2934.904296875,0.8041742444038391,1.0,0.0,3.0,1.0,0.0
12401460,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.8443167209625244,0.264226347208023,0.2394469380378723,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9990000128746032,0.5287246108055115,0.4172710478305816,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.8792058825492859,0.2996042668819427,0.210561454296112,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.8835985660552979,0.3037749230861664,0.2892834842205047,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.7770898938179016,0.2045118510723114,0.9284358024597168,284.4405517578125,284.95001220703125,298.1754150390625,292.3169860839844,297.4427185058594,297.22906494140625,284.43731689453125,1.0,0.4619884192943573,0.1445242017507553,0.1445242017507553,1.0,1.0,-2.503016948699951,0.15131476521492,2.351702213287353,-0.413087248802185,0.9367104768753052,0.9367104768753052,0.0,87.31578826904297,85.0,44574.72265625,0.0,1267.43310546875,1.0,279.6624450683594,282.94793701171875,295.3382873535156,298.28057861328125,293.1499938964844,293.1499938964844,279.3500061035156,36266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564466238021851,1.0,0.0,0.0,3.2479615211486816,3.247980117797852,7.03906607668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.49755859375,0.0,1065.3834228515625,1895.4371337890625,0.0,2995.683837890625,0.8023080229759216,1.0,0.0,3.0,1.0,0.0
12401520,297.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4411926269531,0.8443167209625244,0.264226347208023,0.2394469380378723,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4403076171875,0.9990000128746032,0.5287246108055115,0.4172710478305816,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4409484863281,0.8792058825492859,0.2996042668819427,0.210561454296112,297.132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44091796875,0.8835985660552979,0.3037749230861664,0.2892834842205047,297.0997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.44189453125,0.7770898938179016,0.2045118510723114,0.9284358024597168,284.4405517578125,284.95001220703125,298.1754150390625,292.3169860839844,297.4427185058594,297.22906494140625,284.43731689453125,1.0,0.4619884192943573,0.1445242017507553,0.1445242017507553,1.0,1.0,-2.503016948699951,0.15131476521492,2.351702213287353,-0.413087248802185,0.9367104768753052,0.9367104768753052,0.0,87.31578826904297,85.0,44574.72265625,0.0,1267.43310546875,1.0,279.6624450683594,282.94793701171875,295.3382873535156,298.28057861328125,293.1499938964844,293.1499938964844,279.3500061035156,36266.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564466238021851,1.0,0.0,0.0,3.2479615211486816,3.247980117797852,7.03906607668614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.49755859375,0.0,1065.3834228515625,1895.4371337890625,0.0,2995.683837890625,0.8023080229759216,1.0,0.0,3.0,1.0,0.0
12401580,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315979003906,0.8403623700141907,0.2619892060756683,0.2374781966209411,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23077392578125,0.9990000128746032,0.5298796892166138,0.4200231432914734,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.8767030835151672,0.2990188300609588,0.2101778388023376,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.8799548149108887,0.3020269870758056,0.2876827418804168,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.7731046676635742,0.2026892751455307,0.9204827547073364,284.2309875488281,284.95001220703125,298.1755676269531,292.3157653808594,297.4327087402344,297.21600341796875,284.22821044921875,1.0,0.4607724845409393,0.1481986343860626,0.1481986343860626,1.0,1.0,-2.492015600204468,0.1614328026771545,2.330582618713379,-0.4005745351314544,0.925491452217102,0.925491452217102,0.0,87.57255554199219,88.0,45371.52734375,0.0,1255.058837890625,1.0,279.36260986328125,282.7256164550781,295.3367919921875,298.3286437988281,293.1499938964844,293.1499938964844,279.04998779296875,36527.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628724813461304,1.0,0.0,0.0,3.229069948196411,3.229088306427002,6.957419600439607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.72021484375,0.0,1050.648681640625,1895.4371337890625,0.0,3055.94775390625,0.7982831001281738,1.0,0.0,3.0,1.0,0.0
12401640,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.2315979003906,0.8403623700141907,0.2619892060756683,0.2374781966209411,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.23077392578125,0.9990000128746032,0.5298796892166138,0.4200231432914734,297.1817932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.8767030835151672,0.2990188300609588,0.2101778388023376,297.1170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.2313232421875,0.8799548149108887,0.3020269870758056,0.2876827418804168,297.0880126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.2322082519531,0.7731046676635742,0.2026892751455307,0.9204827547073364,284.2309875488281,284.95001220703125,298.1755676269531,292.3157653808594,297.4327087402344,297.21600341796875,284.22821044921875,1.0,0.4607724845409393,0.1481986343860626,0.1481986343860626,1.0,1.0,-2.492015600204468,0.1614328026771545,2.330582618713379,-0.4005745351314544,0.925491452217102,0.925491452217102,0.0,87.57255554199219,88.0,45371.52734375,0.0,1255.058837890625,1.0,279.36260986328125,282.7256164550781,295.3367919921875,298.3286437988281,293.1499938964844,293.1499938964844,279.04998779296875,36527.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8628724813461304,1.0,0.0,0.0,3.229069948196411,3.229088306427002,6.957419600439607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7518.72021484375,0.0,1050.648681640625,1895.4371337890625,0.0,3055.94775390625,0.7982831001281738,1.0,0.0,3.0,1.0,0.0
12401700,297.0675964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.0971374511719,0.8377689719200134,0.2608804702758789,0.236519917845726,297.32550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0936279296875,0.9990000128746032,0.5299942493438721,0.4224602878093719,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.0960388183594,0.8747471570968628,0.2987386882305145,0.2100072652101516,297.1101989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.0959777832031,0.8774024844169617,0.301145076751709,0.2868887484073639,297.0826110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.0997314453125,0.7704719305038452,0.2017641812562942,0.9165018796920776,284.0946350097656,284.95001220703125,298.174072265625,292.3149719238281,297.4256591796875,297.2073669433594,284.0826416015625,1.0,0.46054607629776,0.1500358581542968,0.1500358581542968,1.0,1.0,-2.487849235534668,0.1663551926612854,2.321493864059448,-0.3947523832321167,0.9184890389442444,0.9184890389442444,0.0,87.98571014404297,88.0,46153.72265625,0.0,1251.73095703125,1.0,279.1143798828125,282.56787109375,295.35546875,298.44451904296875,293.1499938964844,293.1499938964844,279.04998779296875,36667.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678680062294006,1.0,0.0,0.0,3.2159714698791504,3.215989828109741,6.901089477651112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.39990234375,0.0,1040.25537109375,1895.4371337890625,0.0,3102.810546875,0.7954413294792175,1.0,0.0,3.0,1.0,0.0
12401760,297.0610656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.0314025878906,0.8346764445304871,0.2597182989120483,0.2355010211467743,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.0306701660156,0.9990000128746032,0.529751718044281,0.4256415069103241,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311889648437,0.872241199016571,0.2984139025211334,0.2097976952791214,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.0311584472656,0.8742977380752563,0.300210952758789,0.2860386967658996,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0319519042969,0.7673589587211609,0.2007956355810165,0.9123234152793884,284.0308837890625,284.95001220703125,298.1714782714844,292.31402587890625,297.41680908203125,297.1966552734375,284.028564453125,1.0,0.4605158269405365,0.1517969220876693,0.1517969220876693,1.0,1.0,-2.4841530323028564,0.1709199249744415,2.3132331371307373,-0.3893870711326599,0.9116694331169128,0.9116694331169128,0.0,88.58686065673828,91.0,46130.47265625,0.0,1249.778564453125,1.0,279.0629272460937,282.5126647949219,295.3341369628906,298.3736572265625,293.1499938964844,293.1499938964844,278.75,36807.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690816164016724,1.0,0.0,0.0,3.199794054031372,3.199812412261963,6.831834866716235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7611.72021484375,0.0,1027.3095703125,1895.4371337890625,0.0,3114.1953125,0.7919536828994751,1.0,0.0,3.0,1.0,0.0
12401820,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.841552734375,0.8278889656066895,0.2574297785758972,0.2335213869810104,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.9990000128746032,0.5284502506256104,0.433286964893341,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.8665329217910767,0.2978044748306274,0.2094251215457916,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.8673673272132874,0.298346996307373,0.2843630611896515,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7605153322219849,0.1988462209701538,0.9039822220802308,283.84112548828125,284.95001220703125,298.1629943847656,292.3118591308594,297.39617919921875,297.1724548339844,283.8392944335937,1.0,0.4609490633010864,0.1553190499544143,0.1553190499544143,1.0,1.0,-2.478476285934448,0.1795749813318252,2.298901319503784,-0.379518061876297,0.8953889012336731,0.8953889012336731,0.0,90.15786743164062,94.0,46838.84375,0.0,1249.515380859375,1.0,278.7633972167969,282.3103332519531,295.33038330078125,298.4149169921875,293.1499938964844,293.1499938964844,279.04998779296875,37113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749321699142456,1.0,0.0,0.0,3.159134149551392,3.159152269363404,6.659313953605306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.29736328125,0.0,995.0077514648438,1895.4371337890625,0.0,3169.070556640625,0.783115804195404,1.0,0.0,3.0,1.0,0.0
12401880,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,283.841552734375,0.8278889656066895,0.2574297785758972,0.2335213869810104,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,283.8409423828125,0.9990000128746032,0.5284502506256104,0.433286964893341,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.8665329217910767,0.2978044748306274,0.2094251215457916,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,283.84136962890625,0.8673673272132874,0.298346996307373,0.2843630611896515,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,283.8420104980469,0.7605153322219849,0.1988462209701538,0.9039822220802308,283.84112548828125,284.95001220703125,298.1629943847656,292.3118591308594,297.39617919921875,297.1724548339844,283.8392944335937,1.0,0.4609490633010864,0.1553190499544143,0.1553190499544143,1.0,1.0,-2.478476285934448,0.1795749813318252,2.298901319503784,-0.379518061876297,0.8953889012336731,0.8953889012336731,0.0,90.15786743164062,94.0,46838.84375,0.0,1249.515380859375,1.0,278.7633972167969,282.3103332519531,295.33038330078125,298.4149169921875,293.1499938964844,293.1499938964844,279.04998779296875,37113.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749321699142456,1.0,0.0,0.0,3.159134149551392,3.159152269363404,6.659313953605306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6945.29736328125,0.0,995.0077514648438,1895.4371337890625,0.0,3169.070556640625,0.783115804195404,1.0,0.0,3.0,1.0,0.0
12401940,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8221748471260071,0.2563980221748352,0.2322567999362945,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9990000128746032,0.5277272462844849,0.4406441748142242,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8618906140327454,0.2983545958995819,0.2095653861761093,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8614199757575989,0.2974846065044403,0.28326615691185,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.7545615434646606,0.1975931376218795,0.8974918127059937,284.0277099609375,284.95001220703125,298.1499938964844,292.3092956542969,297.3833312988281,297.1593933105469,284.0314636230469,1.0,0.4619951546192169,0.1588411778211593,0.1588411778211593,1.0,1.0,-2.4768428802490234,0.1877893209457397,2.289053440093994,-0.3710547387599945,0.8844366669654846,0.8844366669654846,0.0,91.82050323486328,97.0,45511.19140625,0.0,1254.521484375,1.0,279.03717041015625,282.52105712890625,295.2554016113281,298.1801147460937,293.1499938964844,293.1499938964844,279.3500061035156,37142.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605288863182068,1.0,0.0,0.0,3.1157748699188232,3.1157925128936768,6.477769147750223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.236328125,0.0,959.5008544921876,1895.4371337890625,0.0,3033.965087890625,0.7734904289245605,1.0,0.0,3.0,1.0,0.0
12402000,297.0521850585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.02691650390625,0.8221748471260071,0.2563980221748352,0.2322567999362945,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.028076171875,0.9990000128746032,0.5277272462844849,0.4406441748142242,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8618906140327454,0.2983545958995819,0.2095653861761093,297.0897827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.0272827148437,0.8614199757575989,0.2974846065044403,0.28326615691185,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.0260925292969,0.7545615434646606,0.1975931376218795,0.8974918127059937,284.0277099609375,284.95001220703125,298.1499938964844,292.3092956542969,297.3833312988281,297.1593933105469,284.0314636230469,1.0,0.4619951546192169,0.1588411778211593,0.1588411778211593,1.0,1.0,-2.4768428802490234,0.1877893209457397,2.289053440093994,-0.3710547387599945,0.8844366669654846,0.8844366669654846,0.0,91.82050323486328,97.0,45511.19140625,0.0,1254.521484375,1.0,279.03717041015625,282.52105712890625,295.2554016113281,298.1801147460937,293.1499938964844,293.1499938964844,279.3500061035156,37142.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605288863182068,1.0,0.0,0.0,3.1157748699188232,3.1157925128936768,6.477769147750223e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6763.236328125,0.0,959.5008544921876,1895.4371337890625,0.0,3033.965087890625,0.7734904289245605,1.0,0.0,3.0,1.0,0.0
12402060,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.8281816840171814,0.2607763707637787,0.2351411283016204,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.279296875,0.9990000128746032,0.5339963436126709,0.4357958734035492,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.8696979880332947,0.3044339716434479,0.212945356965065,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8678789138793945,0.3021833896636963,0.2865144908428192,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7609918713569641,0.2018906474113464,0.9109468460083008,284.2787475585937,284.95001220703125,298.13433837890625,292.3062438964844,297.4181823730469,297.2085266113281,284.2848815917969,1.0,0.4646746218204498,0.1623175293207168,0.1623175293207168,1.0,1.0,-2.498588800430298,0.1980805397033691,2.3005082607269287,-0.3659344017505646,0.8773078918457031,0.8773078918457031,0.0,91.37960815429688,100.0,44520.125,0.0,1279.0916748046875,1.0,279.33544921875,282.7831726074219,295.2481384277344,298.0830993652344,293.1499938964844,293.1499938964844,279.6499938964844,37009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460369110107422,1.0,0.0,0.0,3.077216386795044,3.0772337913513184,6.318433065644058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.19384765625,0.0,927.6923217773438,1895.4371337890625,0.0,2898.166259765625,0.7647890448570251,1.0,0.0,3.0,1.0,0.0
12402120,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.2774963378906,0.8281816840171814,0.2607763707637787,0.2351411283016204,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.279296875,0.9990000128746032,0.5339963436126709,0.4357958734035492,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.278076171875,0.8696979880332947,0.3044339716434479,0.212945356965065,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.2780456542969,0.8678789138793945,0.3021833896636963,0.2865144908428192,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.2762451171875,0.7609918713569641,0.2018906474113464,0.9109468460083008,284.2787475585937,284.95001220703125,298.13433837890625,292.3062438964844,297.4181823730469,297.2085266113281,284.2848815917969,1.0,0.4646746218204498,0.1623175293207168,0.1623175293207168,1.0,1.0,-2.498588800430298,0.1980805397033691,2.3005082607269287,-0.3659344017505646,0.8773078918457031,0.8773078918457031,0.0,91.37960815429688,100.0,44520.125,0.0,1279.0916748046875,1.0,279.33544921875,282.7831726074219,295.2481384277344,298.0830993652344,293.1499938964844,293.1499938964844,279.6499938964844,37009.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8460369110107422,1.0,0.0,0.0,3.077216386795044,3.0772337913513184,6.318433065644058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6664.19384765625,0.0,927.6923217773438,1895.4371337890625,0.0,2898.166259765625,0.7647890448570251,1.0,0.0,3.0,1.0,0.0
12402180,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.8327729105949402,0.2638343572616577,0.2380728870630264,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.9990000128746032,0.5413506627082825,0.433452308177948,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.8762035965919495,0.3094129562377929,0.2165332436561584,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8731080293655396,0.3058238923549652,0.2901151776313782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.7666860222816467,0.2052104026079177,0.926629364490509,284.5390625,284.95001220703125,298.11798095703125,292.30255126953125,297.4505920410156,297.2552490234375,284.5447692871094,1.0,0.4687451422214508,0.1657938808202743,0.1657938808202743,1.0,1.0,-2.526773929595948,0.2083337604999542,2.3184401988983154,-0.3620200157165527,0.8737766742706299,0.8737766742706299,0.0,91.760009765625,103.0,43642.328125,0.0,1315.5933837890625,1.0,279.6348571777344,283.04791259765625,295.2603454589844,298.0374450683594,293.1499938964844,293.1499938964844,279.95001220703125,36775.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354159593582153,1.0,0.0,0.0,3.047480344772339,3.047497510910034,6.196909794198291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.0537109375,0.0,902.8388061523438,1895.4371337890625,0.0,2798.918212890625,0.7579537630081177,1.0,0.0,3.0,1.0,0.0
12402240,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.53790283203125,0.8327729105949402,0.2638343572616577,0.2380728870630264,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.53955078125,0.9990000128746032,0.5413506627082825,0.433452308177948,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384826660156,0.8762035965919495,0.3094129562377929,0.2165332436561584,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5384521484375,0.8731080293655396,0.3058238923549652,0.2901151776313782,297.15460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5367736816406,0.7666860222816467,0.2052104026079177,0.926629364490509,284.5390625,284.95001220703125,298.11798095703125,292.30255126953125,297.4505920410156,297.2552490234375,284.5447692871094,1.0,0.4687451422214508,0.1657938808202743,0.1657938808202743,1.0,1.0,-2.526773929595948,0.2083337604999542,2.3184401988983154,-0.3620200157165527,0.8737766742706299,0.8737766742706299,0.0,91.760009765625,103.0,43642.328125,0.0,1315.5933837890625,1.0,279.6348571777344,283.04791259765625,295.2603454589844,298.0374450683594,293.1499938964844,293.1499938964844,279.95001220703125,36775.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354159593582153,1.0,0.0,0.0,3.047480344772339,3.047497510910034,6.196909794198291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6586.0537109375,0.0,902.8388061523438,1895.4371337890625,0.0,2798.918212890625,0.7579537630081177,1.0,0.0,3.0,1.0,0.0
12402300,297.1566772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6938781738281,0.8337273001670837,0.2651551961898803,0.2392928004264831,297.3807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6980285644531,0.9990000128746032,0.544934093952179,0.4340748786926269,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6953430175781,0.8780083656311035,0.3117206692695617,0.2181639373302459,297.1946716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6952514648437,0.874276876449585,0.3074443638324737,0.2916854918003082,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.6909484863281,0.76817387342453,0.2066524624824524,0.9333555102348328,284.69683837890625,284.95001220703125,298.10955810546875,292.30047607421875,297.4642639160156,297.2753601074219,284.7110900878906,1.0,0.4710841178894043,0.1675320565700531,0.1675320565700531,1.0,1.0,-2.54091477394104,0.2131204158067703,2.327794313430786,-0.3604193031787872,0.8736052513122559,0.8736052513122559,0.0,92.37217712402344,103.0,42836.13671875,0.0,1336.0062255859375,1.0,279.87896728515625,283.2215270996094,295.2449035644531,297.9280090332031,293.1499938964844,293.1499938964844,279.95001220703125,36634.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292734026908875,1.0,0.0,0.0,3.036308765411377,3.036325693130493,6.151558409328572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6744.32470703125,0.0,893.2907104492188,1895.4371337890625,0.0,2741.6826171875,0.7553592920303345,1.0,0.0,3.0,1.0,0.0
12402360,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7880554199219,0.8343159556388855,0.2664781212806701,0.2405117750167846,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78955078125,0.9990000128746032,0.5484397411346436,0.4352998435497284,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7886047363281,0.8793922662734985,0.314033031463623,0.2197960764169693,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78857421875,0.8750102519989014,0.3090499341487884,0.2932350635528564,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7870483398437,0.7692251205444336,0.2080446183681488,0.9398152232170104,284.78912353515625,284.95001220703125,298.1009521484375,292.2982482910156,297.476806640625,297.29412841796875,284.7943725585937,1.0,0.4735815227031708,0.1691584885120391,0.1691584885120391,1.0,1.0,-2.5554347038269043,0.2178181260824203,2.337616443634033,-0.3590010702610016,0.8735079169273376,0.8735079169273376,0.0,93.13958740234376,106.0,42799.17578125,0.0,1357.784912109375,1.0,279.9344482421875,283.3030700683594,295.2670593261719,297.99365234375,293.1499938964844,293.1499938964844,280.25,36490.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8271366953849792,1.0,0.0,0.0,3.02841591835022,3.028432846069336,6.119618660704873e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6512.16650390625,0.0,886.3069458007812,1895.4371337890625,0.0,2721.807373046875,0.7534419894218445,1.0,0.0,3.0,1.0,0.0
12402420,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8344327211380005,0.2690452635288238,0.242848515510559,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.5550206303596497,0.4393320381641388,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8809642791748047,0.3186028003692627,0.2229992449283599,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8752806186676025,0.3121729791164398,0.2962216734886169,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7701514959335327,0.210673913359642,0.9519259929656982,285.0291748046875,284.95001220703125,298.0832824707031,292.2934265136719,297.4972229003906,297.32568359375,285.0339660644531,1.0,0.4789241254329681,0.1724113225936889,0.1724113225936889,1.0,1.0,-2.5850744247436523,0.2274988889694214,2.3575756549835205,-0.3560176789760589,0.8763707280158997,0.8763707280158997,0.0,95.07638549804688,109.0,42003.484375,0.0,1404.5673828125,1.0,280.2342224121094,283.5489196777344,295.26739501953125,297.9459533691406,293.1499938964844,293.1499938964844,280.54998779296875,36183.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198307156562805,1.0,0.0,0.0,3.020902872085572,3.0209195613861084,6.089293265176821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.8671875,0.0,878.63720703125,1895.4371337890625,0.0,2654.0009765625,0.7514756917953491,1.0,0.0,3.0,1.0,0.0
12402480,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8344327211380005,0.2690452635288238,0.242848515510559,297.4349670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.9990000128746032,0.5550206303596497,0.4393320381641388,297.322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286865234375,0.8809642791748047,0.3186028003692627,0.2229992449283599,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.8752806186676025,0.3121729791164398,0.2962216734886169,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.7701514959335327,0.210673913359642,0.9519259929656982,285.0291748046875,284.95001220703125,298.0832824707031,292.2934265136719,297.4972229003906,297.32568359375,285.0339660644531,1.0,0.4789241254329681,0.1724113225936889,0.1724113225936889,1.0,1.0,-2.5850744247436523,0.2274988889694214,2.3575756549835205,-0.3560176789760589,0.8763707280158997,0.8763707280158997,0.0,95.07638549804688,109.0,42003.484375,0.0,1404.5673828125,1.0,280.2342224121094,283.5489196777344,295.26739501953125,297.9459533691406,293.1499938964844,293.1499938964844,280.54998779296875,36183.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8198307156562805,1.0,0.0,0.0,3.020902872085572,3.0209195613861084,6.089293265176821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6442.8671875,0.0,878.63720703125,1895.4371337890625,0.0,2654.0009765625,0.7514756917953491,1.0,0.0,3.0,1.0,0.0
12402540,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2447509765625,0.8339630961418152,0.2713123559951782,0.2448881566524505,297.45758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24639892578125,0.9990000128746032,0.5604298114776611,0.4438221156597137,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,285.245361328125,0.8816667795181274,0.3226337432861328,0.2258059978485107,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.24530029296875,0.8748539090156555,0.3149140179157257,0.2988180518150329,297.2201232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2436218261719,0.7702716588973999,0.2129038274288177,0.9621011018753052,285.2459411621094,284.95001220703125,298.0674743652344,292.2887878417969,297.511474609375,297.3487548828125,285.2515869140625,1.0,0.4838505685329437,0.1752363890409469,0.1752363890409469,1.0,1.0,-2.6116373538970947,0.2362733036279678,2.375364065170288,-0.3532520532608032,0.8815286159515381,0.8815286159515381,0.0,97.0368423461914,109.0,41227.828125,0.0,1448.3231201171875,1.0,280.52642822265625,283.7742919921875,295.2572326660156,297.8791809082031,293.1499938964844,293.1499938964844,280.54998779296875,35906.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8128812909126282,1.0,0.0,0.0,3.0239293575286865,3.023946046829224,6.10149982094299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6661.1552734375,0.0,879.2354125976562,1895.4371337890625,0.0,2589.751708984375,0.7518888115882874,1.0,0.0,3.0,1.0,0.0
12402600,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25885009765625,0.8338851928710938,0.2716467082500458,0.2452083528041839,297.46044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2601013183594,0.9990000128746032,0.5612168312072754,0.4445355534553528,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25933837890625,0.8817622661590576,0.3232387602329254,0.226240873336792,297.2525329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.25927734375,0.8747779130935669,0.3153240084648132,0.2992215454578399,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.25799560546875,0.7702734470367432,0.2132339179515838,0.963654398918152,285.259765625,284.95001220703125,298.0650329589844,292.2880554199219,297.5133056640625,297.35186767578125,285.2640991210937,1.0,0.4846162497997284,0.1756641715764999,0.1756641715764999,1.0,1.0,-2.615753173828125,0.2376364171504974,2.3781168460845947,-0.3528185784816742,0.882244884967804,0.882244884967804,0.0,97.34667205810548,112.0,41256.37109375,0.0,1455.2022705078125,1.0,280.5341491699219,283.7859191894531,295.26446533203125,297.8973999023437,293.1499938964844,293.1499938964844,280.8500061035156,35873.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8129567503929138,1.0,0.0,0.0,3.0250396728515625,3.0250563621521,6.105981356085977e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6378.39697265625,0.0,879.8866577148438,1895.4371337890625,0.0,2590.4482421875,0.7521000504493713,1.0,0.0,3.0,1.0,0.0
12402660,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8330580592155457,0.2743184268474579,0.247632697224617,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.9990000128746032,0.5671980977058411,0.4503622949123382,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.8822273015975952,0.3279935717582702,0.2295610457658767,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8739495873451233,0.3185549676418304,0.302294909954071,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7700239419937134,0.2157930135726928,0.9753451347351074,285.4818725585937,284.95001220703125,298.0462646484375,292.2822265625,297.5264892578125,297.3743591308594,285.4858093261719,1.0,0.4905580282211303,0.1787920594215393,0.1787920594215393,1.0,1.0,-2.6473965644836426,0.2480200231075287,2.399376630783081,-0.349595695734024,0.8910238146781921,0.8910238146781921,0.0,99.82683563232422,115.0,40566.94140625,0.0,1509.19140625,1.0,280.8343200683594,284.0161437988281,295.26031494140625,297.8502197265625,293.1499938964844,293.1499938964844,281.1499938964844,35577.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063651919364929,1.0,0.0,0.0,3.040315628051758,3.040332317352295,6.167805395307369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.59521484375,0.0,889.8015747070312,1895.4371337890625,0.0,2529.76123046875,0.7552242875099182,1.0,0.0,3.0,1.0,0.0
12402720,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4810485839844,0.8330580592155457,0.2743184268474579,0.247632697224617,297.48065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.482177734375,0.9990000128746032,0.5671980977058411,0.4503622949123382,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814758300781,0.8822273015975952,0.3279935717582702,0.2295610457658767,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4814147949219,0.8739495873451233,0.3185549676418304,0.302294909954071,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.48028564453125,0.7700239419937134,0.2157930135726928,0.9753451347351074,285.4818725585937,284.95001220703125,298.0462646484375,292.2822265625,297.5264892578125,297.3743591308594,285.4858093261719,1.0,0.4905580282211303,0.1787920594215393,0.1787920594215393,1.0,1.0,-2.6473965644836426,0.2480200231075287,2.399376630783081,-0.349595695734024,0.8910238146781921,0.8910238146781921,0.0,99.82683563232422,115.0,40566.94140625,0.0,1509.19140625,1.0,280.8343200683594,284.0161437988281,295.26031494140625,297.8502197265625,293.1499938964844,293.1499938964844,281.1499938964844,35577.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063651919364929,1.0,0.0,0.0,3.040315628051758,3.040332317352295,6.167805395307369e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6319.59521484375,0.0,889.8015747070312,1895.4371337890625,0.0,2529.76123046875,0.7552242875099182,1.0,0.0,3.0,1.0,0.0
12402780,297.2447204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6695251464844,0.8323044180870056,0.2764512896537781,0.2495492249727249,297.4941101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6712341308594,0.9990000128746032,0.5718046426773071,0.4551689028739929,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6701965332031,0.8824824094772339,0.3318072557449341,0.2322078198194503,297.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6700744628906,0.8731873631477356,0.3211332857608795,0.304732471704483,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,285.6683654785156,0.7696928977966309,0.2178092300891876,0.9844937324523926,285.6707458496094,284.95001220703125,298.0312805175781,292.27740478515625,297.535400390625,297.3902587890625,285.6764831542969,1.0,0.4953116774559021,0.1812274754047393,0.1812274754047393,1.0,1.0,-2.672577142715454,0.2563948929309845,2.416182279586792,-0.3469228446483612,0.9000872373580933,0.9000872373580933,0.0,101.86397552490234,115.0,39909.87109375,0.0,1553.2852783203125,1.0,281.1197204589844,284.2258605957031,295.2451477050781,297.7781066894531,293.1499938964844,293.1499938964844,281.1499938964844,35354.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8001392483711243,1.0,0.0,0.0,3.0593700408935547,3.059386968612671,6.245358008527546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6530.505859375,0.0,903.2225341796876,1895.4371337890625,0.0,2472.697998046875,0.7592782974243164,1.0,0.0,3.0,1.0,0.0
12402840,297.2481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6915588378906,0.8321245908737183,0.2770496308803558,0.2501170635223388,297.4974670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.69256591796875,0.9990000128746032,0.5730934143066406,0.4565213918685913,297.3899841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.69195556640625,0.8825927376747131,0.3328925371170044,0.2329832017421722,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.69189453125,0.8730041980743408,0.3218648731708526,0.3054478764533996,297.2530212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.69091796875,0.7696242928504944,0.2183796316385269,0.9871572256088256,285.6922912597656,284.95001220703125,298.0269775390625,292.2759704589844,297.5376281738281,297.3944396972656,285.6957702636719,1.0,0.4966824650764465,0.1819199621677398,0.1819199621677398,1.0,1.0,-2.679876804351806,0.2588326632976532,2.421044111251831,-0.3461361527442932,0.902536690235138,0.902536690235138,0.0,102.448486328125,118.0,39975.44921875,0.0,1566.1812744140625,1.0,281.1346435546875,284.2447814941406,295.2572021484375,297.8107604980469,293.1499938964844,293.1499938964844,280.8500061035156,35307.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003554940223694,1.0,0.0,0.0,3.065721273422241,3.0657382011413574,6.271316124184523e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6862.15966796875,0.0,907.9021606445312,1895.4371337890625,0.0,2474.67578125,0.7606457471847534,1.0,0.0,3.0,1.0,0.0
12402900,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6065673828125,0.8313499093055725,0.2780547142028808,0.2512574195861816,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.60406494140625,0.9990000128746032,0.5755805969238281,0.4599777460098266,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6055603027344,0.8824571371078491,0.3350348472595215,0.2346414029598236,297.29412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6057434082031,0.8722319006919861,0.3232466578483581,0.306953489780426,297.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.60821533203125,0.7691477537155151,0.2194725722074508,0.992797315120697,285.6047668457031,284.95001220703125,298.0171813964844,292.2726745605469,297.5391845703125,297.3993835449219,285.5968322753906,1.0,0.4997798204421997,0.1834838986396789,0.1834838986396789,1.0,1.0,-2.695981740951538,0.2643308043479919,2.4316508769989014,-0.3442592322826385,0.906105935573578,0.906105935573578,0.0,103.86113739013672,118.0,41061.0234375,0.0,1595.4232177734375,1.0,280.9134216308594,284.1214294433594,295.3307189941406,298.04327392578125,293.1499938964844,293.1499938964844,280.8500061035156,35286.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8101088404655457,1.0,0.0,0.0,3.0795886516571045,3.0796055793762207,6.328178869807743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6773.66552734375,0.0,918.6973876953124,1895.4371337890625,0.0,2564.19580078125,0.7636898756027222,1.0,0.0,3.0,1.0,0.0
12402960,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.829504668712616,0.2785843312740326,0.251954436302185,297.4960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.55987548828125,0.9990000128746032,0.5773787498474121,0.4645631313323974,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.56011962890625,0.881199300289154,0.3367466032505035,0.2359909415245056,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5601501464844,0.8704020977020264,0.3242239356040954,0.3080841302871704,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5605773925781,0.76771479845047,0.2202533483505249,0.9971297383308412,285.5599975585937,284.95001220703125,298.0072631835937,292.2693176269531,297.5354309082031,297.39752197265625,285.55877685546875,1.0,0.5028125047683716,0.1849489063024521,0.1849489063024521,1.0,1.0,-2.7105190753936768,0.2694701552391052,2.4410488605499268,-0.3423788249492645,0.9096835851669312,0.9096835851669312,0.0,105.50859832763672,121.0,41440.296875,0.0,1623.8106689453125,1.0,280.8634948730469,284.070556640625,295.3377685546875,298.0556945800781,293.1499938964844,293.1499938964844,280.54998779296875,35300.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8179354667663574,1.0,0.0,0.0,3.0924015045166016,3.092418670654297,6.380946615536232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7057.60498046875,0.0,928.9647216796876,1895.4371337890625,0.0,2636.45361328125,0.7665821313858032,1.0,0.0,3.0,1.0,0.0
12403020,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.8239332437515259,0.2788145244121551,0.2525078356266022,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9990000128746032,0.5792242288589478,0.4757917523384094,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.8767091631889343,0.339392602443695,0.2380890846252441,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.864828884601593,0.3253703713417053,0.3095259368419647,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.7630175352096558,0.2211204320192337,1.0025813579559326,285.384765625,284.95001220703125,297.98712158203125,292.26226806640625,297.51763916015625,297.3804931640625,285.3829040527344,1.0,0.5085803270339966,0.1878789216279983,0.1878789216279983,1.0,1.0,-2.735488176345825,0.2792208194732666,2.4562673568725586,-0.3382458686828613,0.9141185283660888,0.9141185283660888,0.0,109.2201919555664,124.0,42984.73046875,0.0,1677.3275146484375,1.0,280.5644836425781,283.8675537109375,295.3393859863281,298.1736145019531,293.1499938964844,293.1499938964844,280.25,35401.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362945914268494,1.0,0.0,0.0,3.115135669708252,3.1151530742645264,6.47511171791848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.66845703125,0.0,947.8649291992188,1895.4371337890625,0.0,2807.11572265625,0.7717569470405579,1.0,0.0,3.0,1.0,0.0
12403080,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3852233886719,0.8239332437515259,0.2788145244121551,0.2525078356266022,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.38458251953125,0.9990000128746032,0.5792242288589478,0.4757917523384094,297.3928527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.38494873046875,0.8767091631889343,0.339392602443695,0.2380890846252441,297.2878723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.385009765625,0.864828884601593,0.3253703713417053,0.3095259368419647,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.7630175352096558,0.2211204320192337,1.0025813579559326,285.384765625,284.95001220703125,297.98712158203125,292.26226806640625,297.51763916015625,297.3804931640625,285.3829040527344,1.0,0.5085803270339966,0.1878789216279983,0.1878789216279983,1.0,1.0,-2.735488176345825,0.2792208194732666,2.4562673568725586,-0.3382458686828613,0.9141185283660888,0.9141185283660888,0.0,109.2201919555664,124.0,42984.73046875,0.0,1677.3275146484375,1.0,280.5644836425781,283.8675537109375,295.3393859863281,298.1736145019531,293.1499938964844,293.1499938964844,280.25,35401.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362945914268494,1.0,0.0,0.0,3.115135669708252,3.1151530742645264,6.47511171791848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7210.66845703125,0.0,947.8649291992188,1895.4371337890625,0.0,2807.11572265625,0.7717569470405579,1.0,0.0,3.0,1.0,0.0
12403140,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8170194029808044,0.2783627212047577,0.2523517608642578,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.5790858864784241,0.4884562790393829,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8708924055099487,0.3413670361042022,0.2396543771028518,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8579553365707397,0.3257691562175751,0.310181587934494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.7569567561149597,0.2212783545255661,1.004611611366272,285.2012023925781,284.95001220703125,297.9666442871094,292.2549133300781,297.4905700683594,297.3515625,285.1991882324219,1.0,0.5138540863990784,0.1908089369535446,0.1908089369535446,1.0,1.0,-2.755632877349853,0.2883631587028503,2.4672696590423584,-0.3336628377437591,0.9160338640213012,0.9160338640213012,0.0,113.20693969726562,127.0,44435.15234375,0.0,1725.8170166015625,1.0,280.26422119140625,283.6600036621094,295.31884765625,298.24676513671875,293.1499938964844,293.1499938964844,279.95001220703125,35554.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513027429580688,1.0,0.0,0.0,3.132171154022217,3.1321887969970703,6.54612506423291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.82080078125,0.0,962.6930541992188,1895.4371337890625,0.0,2947.47412109375,0.7757074236869812,1.0,0.0,3.0,1.0,0.0
12403200,297.224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.8170194029808044,0.2783627212047577,0.2523517608642578,297.4291381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.20098876953125,0.9990000128746032,0.5790858864784241,0.4884562790393829,297.3819274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.201416015625,0.8708924055099487,0.3413670361042022,0.2396543771028518,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.8579553365707397,0.3257691562175751,0.310181587934494,297.241943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2021179199219,0.7569567561149597,0.2212783545255661,1.004611611366272,285.2012023925781,284.95001220703125,297.9666442871094,292.2549133300781,297.4905700683594,297.3515625,285.1991882324219,1.0,0.5138540863990784,0.1908089369535446,0.1908089369535446,1.0,1.0,-2.755632877349853,0.2883631587028503,2.4672696590423584,-0.3336628377437591,0.9160338640213012,0.9160338640213012,0.0,113.20693969726562,127.0,44435.15234375,0.0,1725.8170166015625,1.0,280.26422119140625,283.6600036621094,295.31884765625,298.24676513671875,293.1499938964844,293.1499938964844,279.95001220703125,35554.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513027429580688,1.0,0.0,0.0,3.132171154022217,3.1321887969970703,6.54612506423291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.82080078125,0.0,962.6930541992188,1895.4371337890625,0.0,2947.47412109375,0.7757074236869812,1.0,0.0,3.0,1.0,0.0
