time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12403260,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8095571994781494,0.2775248885154724,0.2518056631088257,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.5774136781692505,0.501461386680603,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8647819757461548,0.3429420888423919,0.2409095615148544,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8508030772209167,0.325703501701355,0.3103516101837158,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7504724264144897,0.2209570407867431,1.0042989253997805,285.0151672363281,284.95001220703125,297.9458312988281,292.2472839355469,297.4586486816406,297.31640625,285.01318359375,1.0,0.5186193585395813,0.1936499178409576,0.1936499178409576,1.0,1.0,-2.7719459533691406,0.2968509495258331,2.47509503364563,-0.3288941979408264,0.9154455661773682,0.9154455661773682,0.0,117.2362823486328,115.0,45793.0625,0.0,1769.3448486328125,1.0,279.9640197753906,283.4518737792969,295.29937744140625,298.3110046386719,293.1499938964844,293.1499938964844,279.6499938964844,35736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863766610622406,1.0,0.0,0.0,3.142423391342163,3.1424410343170166,6.589048098248895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.75390625,0.0,972.274658203125,1895.4371337890625,0.0,3064.33544921875,0.7781657576560974,1.0,0.0,3.0,1.0,0.0
12403320,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8095571994781494,0.2775248885154724,0.2518056631088257,297.3776550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01495361328125,0.9990000128746032,0.5774136781692505,0.501461386680603,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8647819757461548,0.3429420888423919,0.2409095615148544,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0154724121094,0.8508030772209167,0.325703501701355,0.3103516101837158,297.2272644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7504724264144897,0.2209570407867431,1.0042989253997805,285.0151672363281,284.95001220703125,297.9458312988281,292.2472839355469,297.4586486816406,297.31640625,285.01318359375,1.0,0.5186193585395813,0.1936499178409576,0.1936499178409576,1.0,1.0,-2.7719459533691406,0.2968509495258331,2.47509503364563,-0.3288941979408264,0.9154455661773682,0.9154455661773682,0.0,117.2362823486328,115.0,45793.0625,0.0,1769.3448486328125,1.0,279.9640197753906,283.4518737792969,295.29937744140625,298.3110046386719,293.1499938964844,293.1499938964844,279.6499938964844,35736.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.863766610622406,1.0,0.0,0.0,3.142423391342163,3.1424410343170166,6.589048098248895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.75390625,0.0,972.274658203125,1895.4371337890625,0.0,3064.33544921875,0.7781657576560974,1.0,0.0,3.0,1.0,0.0
12403380,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8086916208267212,0.2763802707195282,0.250849038362503,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9990000128746032,0.5755287408828735,0.5011716485023499,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8660542368888855,0.3441953957080841,0.2418355941772461,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8506757020950317,0.3252706229686737,0.3100283741950989,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7499622702598572,0.2202657908201217,1.0015910863876345,284.81512451171875,284.95001220703125,297.9247741699219,292.2394104003906,297.42828369140625,297.2833251953125,284.81201171875,1.0,0.5174521207809448,0.1964908838272094,0.1964908838272094,1.0,1.0,-2.7679452896118164,0.3018389046192169,2.466106414794922,-0.3228145837783813,0.9121196269989014,0.9121196269989014,0.0,117.0240478515625,103.0,46902.20703125,0.0,1762.2261962890625,1.0,279.6639099121094,283.2344970703125,295.28253173828125,298.36767578125,293.1499938964844,293.1499938964844,279.3500061035156,35946.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744910359382629,1.0,0.0,0.0,3.144975423812866,3.14499306678772,6.599755693059706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.15966796875,0.0,975.7296142578124,1895.4371337890625,0.0,3164.933837890625,0.7789202928543091,1.0,0.0,3.0,1.0,0.0
12403440,297.18853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8158264160156,0.8086916208267212,0.2763802707195282,0.250849038362503,297.3307800292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8147888183594,0.9990000128746032,0.5755287408828735,0.5011716485023499,297.3534851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8660542368888855,0.3441953957080841,0.2418355941772461,297.2404479980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.81549072265625,0.8506757020950317,0.3252706229686737,0.3100283741950989,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8164367675781,0.7499622702598572,0.2202657908201217,1.0015910863876345,284.81512451171875,284.95001220703125,297.9247741699219,292.2394104003906,297.42828369140625,297.2833251953125,284.81201171875,1.0,0.5174521207809448,0.1964908838272094,0.1964908838272094,1.0,1.0,-2.7679452896118164,0.3018389046192169,2.466106414794922,-0.3228145837783813,0.9121196269989014,0.9121196269989014,0.0,117.0240478515625,103.0,46902.20703125,0.0,1762.2261962890625,1.0,279.6639099121094,283.2344970703125,295.28253173828125,298.36767578125,293.1499938964844,293.1499938964844,279.3500061035156,35946.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744910359382629,1.0,0.0,0.0,3.144975423812866,3.14499306678772,6.599755693059706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.15966796875,0.0,975.7296142578124,1895.4371337890625,0.0,3164.933837890625,0.7789202928543091,1.0,0.0,3.0,1.0,0.0
12403500,297.1794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6773681640625,0.8104026317596436,0.2757282257080078,0.2502630650997162,297.3160705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.67352294921875,0.9990000128746032,0.5752273797988892,0.4968117773532867,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6757202148437,0.869037389755249,0.3447360694408417,0.2422103881835937,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6761169433594,0.852816104888916,0.3249528408050537,0.3097285330295563,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6795349121094,0.7515859007835388,0.2198299169540405,0.9995898604393004,284.6746826171875,284.95001220703125,297.9141540527344,292.2353820800781,297.4165954589844,297.27130126953125,284.6634216308594,1.0,0.5152826905250549,0.1979113668203354,0.1979113668203354,1.0,1.0,-2.759693384170532,0.3032234013080597,2.456470012664795,-0.3195754885673523,0.9089386463165284,0.9089386463165284,0.0,115.5634307861328,103.0,47769.0625,0.0,1742.8740234375,1.0,279.4172058105469,283.0750732421875,295.2926025390625,298.4808044433594,293.1499938964844,293.1499938964844,279.3500061035156,36067.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8808831572532654,1.0,0.0,0.0,3.143126964569092,3.1431448459625244,6.591999976990337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7442.3203125,0.0,974.9868774414062,1895.4371337890625,0.0,3224.856689453125,0.7785917520523071,1.0,0.0,3.0,1.0,0.0
12403560,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.60107421875,0.8130442500114441,0.2749753594398498,0.249543085694313,297.3070983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.59991455078125,0.9990000128746032,0.5753944516181946,0.4904519319534302,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6005859375,0.8731384873390198,0.3451756238937378,0.2424810230731964,297.2218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6007080078125,0.8560052514076233,0.324529618024826,0.3092909753322601,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.60174560546875,0.7541044354438782,0.2193142473697662,0.99707293510437,284.6002502441406,284.95001220703125,297.9034729003906,292.2312927246094,297.4066162109375,297.261474609375,284.5966491699219,1.0,0.5122423768043518,0.1993753314018249,0.1993753314018249,1.0,1.0,-2.747965812683105,0.3040550351142883,2.443910598754883,-0.3161233067512512,0.9058144688606262,0.9058144688606262,0.0,113.46282196044922,106.0,47766.66796875,0.0,1715.446533203125,1.0,279.36395263671875,283.00811767578125,295.2648620605469,298.4079895019531,293.1499938964844,293.1499938964844,279.04998779296875,36189.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832707405090332,1.0,0.0,0.0,3.1385655403137207,3.138583183288574,6.572880124622316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7728.95068359375,0.0,972.0148315429688,1895.4371337890625,0.0,3247.224609375,0.7776966094970703,1.0,0.0,3.0,1.0,0.0
12403620,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936767578125,0.8141164183616638,0.2734222710132599,0.2481322288513183,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927917480469,0.9990000128746032,0.5763934850692749,0.4856854677200317,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.8767072558403015,0.3459995090961456,0.2430383712053299,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.8579338192939758,0.3235920071601867,0.3083983957767486,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941955566406,0.7552709579467773,0.2182278484106063,0.9920979738235474,284.39306640625,284.95001220703125,297.8819885253906,292.2230224609375,297.39044189453125,297.2467346191406,284.3904724121094,1.0,0.5095574259757996,0.2023032307624817,0.2023032307624817,1.0,1.0,-2.734145164489746,0.307474285364151,2.426670789718628,-0.3099440932273865,0.8967620730400085,0.8967620730400085,0.0,111.709228515625,109.0,48597.5703125,0.0,1686.763916015625,1.0,279.0641174316406,282.7894897460937,295.2486877441406,298.44158935546875,293.1499938964844,293.1499938964844,279.3500061035156,36454.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903604745864868,1.0,0.0,0.0,3.1222264766693115,3.122244119644165,6.504622547254257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.07958984375,0.0,960.3538818359376,1895.4371337890625,0.0,3313.57861328125,0.774277925491333,1.0,0.0,3.0,1.0,0.0
12403680,297.15203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.3936767578125,0.8141164183616638,0.2734222710132599,0.2481322288513183,297.2973022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.3927917480469,0.9990000128746032,0.5763934850692749,0.4856854677200317,297.3223571777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.3932800292969,0.8767072558403015,0.3459995090961456,0.2430383712053299,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.39337158203125,0.8579338192939758,0.3235920071601867,0.3083983957767486,297.1775817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.3941955566406,0.7552709579467773,0.2182278484106063,0.9920979738235474,284.39306640625,284.95001220703125,297.8819885253906,292.2230224609375,297.39044189453125,297.2467346191406,284.3904724121094,1.0,0.5095574259757996,0.2023032307624817,0.2023032307624817,1.0,1.0,-2.734145164489746,0.307474285364151,2.426670789718628,-0.3099440932273865,0.8967620730400085,0.8967620730400085,0.0,111.709228515625,109.0,48597.5703125,0.0,1686.763916015625,1.0,279.0641174316406,282.7894897460937,295.2486877441406,298.44158935546875,293.1499938964844,293.1499938964844,279.3500061035156,36454.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903604745864868,1.0,0.0,0.0,3.1222264766693115,3.122244119644165,6.504622547254257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.07958984375,0.0,960.3538818359376,1895.4371337890625,0.0,3313.57861328125,0.774277925491333,1.0,0.0,3.0,1.0,0.0
12403740,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8141785860061646,0.273085355758667,0.2474187314510345,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.9990000128746032,0.5784721970558167,0.4841736257076263,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8789616227149963,0.348011314868927,0.2441218942403793,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.8585008978843689,0.3236169517040252,0.3080580532550812,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7552793622016907,0.2178330272436142,0.989043653011322,284.5517883300781,284.95001220703125,297.8603820800781,292.2146301269531,297.3848876953125,297.2456359863281,284.5541687011719,1.0,0.5085393786430359,0.2052311450242996,0.2052311450242996,1.0,1.0,-2.7286832332611084,0.3124453127384186,2.4162378311157227,-0.3040156066417694,0.8926176428794861,0.8926176428794861,0.0,111.11107635498048,112.0,47296.71875,0.0,1675.9232177734375,1.0,279.3368835449219,282.9725646972656,295.16754150390625,298.2020874023437,293.1499938964844,293.1499938964844,279.6499938964844,36454.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774293661117554,1.0,0.0,0.0,3.104557991027832,3.1045753955841064,6.431212682400655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.2109375,0.0,946.0419921875,1895.4371337890625,0.0,3192.4853515625,0.77036052942276,1.0,0.0,3.0,1.0,0.0
12403800,297.1486511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5512084960937,0.8141785860061646,0.273085355758667,0.2474187314510345,297.29962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5520324707031,0.9990000128746032,0.5784721970558167,0.4841736257076263,297.3208923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.5516052246094,0.8789616227149963,0.348011314868927,0.2441218942403793,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5514831542969,0.8585008978843689,0.3236169517040252,0.3080580532550812,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5507507324219,0.7552793622016907,0.2178330272436142,0.989043653011322,284.5517883300781,284.95001220703125,297.8603820800781,292.2146301269531,297.3848876953125,297.2456359863281,284.5541687011719,1.0,0.5085393786430359,0.2052311450242996,0.2052311450242996,1.0,1.0,-2.7286832332611084,0.3124453127384186,2.4162378311157227,-0.3040156066417694,0.8926176428794861,0.8926176428794861,0.0,111.11107635498048,112.0,47296.71875,0.0,1675.9232177734375,1.0,279.3368835449219,282.9725646972656,295.16754150390625,298.2020874023437,293.1499938964844,293.1499938964844,279.6499938964844,36454.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774293661117554,1.0,0.0,0.0,3.104557991027832,3.1045753955841064,6.431212682400655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6891.2109375,0.0,946.0419921875,1895.4371337890625,0.0,3192.4853515625,0.77036052942276,1.0,0.0,3.0,1.0,0.0
12403860,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8155065178871155,0.2740050852298736,0.2480004280805587,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.9990000128746032,0.5821281671524048,0.4828436970710754,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8823480606079102,0.3513084053993225,0.2462164014577865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8600945472717285,0.3248378038406372,0.3089487850666046,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7563202381134033,0.2183910459280014,0.990509867668152,284.7519836425781,284.95001220703125,297.83868408203125,292.2061462402344,297.3912658691406,297.2601013183594,284.7549743652344,1.0,0.5090838670730591,0.2082439213991165,0.2082439213991165,1.0,1.0,-2.7331249713897705,0.3194990754127502,2.413625717163086,-0.2981904745101928,0.8915123343467712,0.8915123343467712,0.0,110.9162368774414,115.0,46068.44140625,0.0,1681.5045166015625,1.0,279.63543701171875,283.1904602050781,295.151123046875,298.088623046875,293.1499938964844,293.1499938964844,279.95001220703125,36331.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637369275093079,1.0,0.0,0.0,3.091641902923584,3.09165906906128,6.377811700986058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0078125,0.0,934.8912963867188,1895.4371337890625,0.0,3064.056884765625,0.7673739194869995,1.0,0.0,3.0,1.0,0.0
12403920,297.1579895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.75128173828125,0.8155065178871155,0.2740050852298736,0.2480004280805587,297.3171081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7522888183594,0.9990000128746032,0.5821281671524048,0.4828436970710754,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.75177001953125,0.8823480606079102,0.3513084053993225,0.2462164014577865,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7516174316406,0.8600945472717285,0.3248378038406372,0.3089487850666046,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7507019042969,0.7563202381134033,0.2183910459280014,0.990509867668152,284.7519836425781,284.95001220703125,297.83868408203125,292.2061462402344,297.3912658691406,297.2601013183594,284.7549743652344,1.0,0.5090838670730591,0.2082439213991165,0.2082439213991165,1.0,1.0,-2.7331249713897705,0.3194990754127502,2.413625717163086,-0.2981904745101928,0.8915123343467712,0.8915123343467712,0.0,110.9162368774414,115.0,46068.44140625,0.0,1681.5045166015625,1.0,279.63543701171875,283.1904602050781,295.151123046875,298.088623046875,293.1499938964844,293.1499938964844,279.95001220703125,36331.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8637369275093079,1.0,0.0,0.0,3.091641902923584,3.09165906906128,6.377811700986058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6767.0078125,0.0,934.8912963867188,1895.4371337890625,0.0,3064.056884765625,0.7673739194869995,1.0,0.0,3.0,1.0,0.0
12403980,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.816994309425354,0.275536447763443,0.249252900481224,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5867074131965637,0.4825048446655273,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8858051896095276,0.3552878201007843,0.2488765716552734,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8618112802505493,0.3267483711242676,0.3106025159358978,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7576423287391663,0.2195627689361572,0.9951249361038208,284.9591064453125,284.95001220703125,297.8169250488281,292.19757080078125,297.40313720703125,297.28173828125,284.9623107910156,1.0,0.5109346508979797,0.2112566977739334,0.2112566977739334,1.0,1.0,-2.7449467182159424,0.328076422214508,2.416870355606079,-0.2924572825431824,0.8932223916053772,0.8932223916053772,0.0,111.24415588378906,118.0,44972.609375,0.0,1700.448486328125,1.0,279.93524169921875,283.4120483398437,295.15167236328125,298.0160217285156,293.1499938964844,293.1499938964844,280.25,36143.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523721098899841,1.0,0.0,0.0,3.085735559463501,3.0857527256011963,6.353466233122163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65966796875,0.0,928.9903564453124,1895.4371337890625,0.0,2957.4931640625,0.7658885717391968,1.0,0.0,3.0,1.0,0.0
12404040,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.816994309425354,0.275536447763443,0.249252900481224,297.3414611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.9990000128746032,0.5867074131965637,0.4825048446655273,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588623046875,0.8858051896095276,0.3552878201007843,0.2488765716552734,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587097167969,0.8618112802505493,0.3267483711242676,0.3106025159358978,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9577331542969,0.7576423287391663,0.2195627689361572,0.9951249361038208,284.9591064453125,284.95001220703125,297.8169250488281,292.19757080078125,297.40313720703125,297.28173828125,284.9623107910156,1.0,0.5109346508979797,0.2112566977739334,0.2112566977739334,1.0,1.0,-2.7449467182159424,0.328076422214508,2.416870355606079,-0.2924572825431824,0.8932223916053772,0.8932223916053772,0.0,111.24415588378906,118.0,44972.609375,0.0,1700.448486328125,1.0,279.93524169921875,283.4120483398437,295.15167236328125,298.0160217285156,293.1499938964844,293.1499938964844,280.25,36143.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8523721098899841,1.0,0.0,0.0,3.085735559463501,3.0857527256011963,6.353466233122163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6663.65966796875,0.0,928.9903564453124,1895.4371337890625,0.0,2957.4931640625,0.7658885717391968,1.0,0.0,3.0,1.0,0.0
12404100,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0936584472656,0.817561686038971,0.2764185667037964,0.2499977201223373,297.3540954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.9990000128746032,0.5891574621200562,0.482885479927063,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0954895019531,0.8873181343078613,0.3574222028255462,0.2503180205821991,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0949401855469,0.8624916076660156,0.3278526365756988,0.3115897178649902,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.091552734375,0.758204996585846,0.2202927023172378,0.9981716871261596,285.0962829589844,284.95001220703125,297.8060302734375,292.1932983398437,297.4096069335937,297.29327392578125,285.1072998046875,1.0,0.5122632384300232,0.2127630859613418,0.2127630859613418,1.0,1.0,-2.7528769969940186,0.3328105807304382,2.4200663566589355,-0.2895845174789428,0.8955121040344238,0.8955121040344238,0.0,111.6239776611328,118.0,44068.19921875,0.0,1713.992919921875,1.0,280.1806030273437,283.5681457519531,295.1324768066406,297.8955078125,293.1499938964844,293.1499938964844,280.25,36030.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456089496612549,1.0,0.0,0.0,3.0856823921203613,3.0856995582580566,6.353247385959548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6816.326171875,0.0,928.2380981445312,1895.4371337890625,0.0,2894.16162109375,0.7657965421676636,1.0,0.0,3.0,1.0,0.0
12404160,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1669311523437,0.81816166639328,0.277412474155426,0.2508703172206878,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1679992675781,0.9990000128746032,0.5917268991470337,0.4834458827972412,297.3672790527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16748046875,0.8888462781906128,0.3596839010715484,0.2518705427646637,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.8631895184516907,0.3290769457817077,0.3127136826515198,297.1935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.16632080078125,0.7588121294975281,0.2211285531520843,1.0017738342285156,285.1676940917969,284.95001220703125,297.795166015625,292.1889953613281,297.4167175292969,297.3056640625,285.1709289550781,1.0,0.5138298273086548,0.214095264673233,0.214095264673233,1.0,1.0,-2.7621421813964844,0.3374980092048645,2.4246442317962646,-0.2870565950870514,0.8977265357971191,0.8977265357971191,0.0,112.09931182861328,121.0,43989.75,0.0,1730.0594482421875,1.0,280.2351989746094,283.63330078125,295.1517639160156,297.9541320800781,293.1499938964844,293.1499938964844,280.54998779296875,35920.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428235650062561,1.0,0.0,0.0,3.088164567947388,3.088181734085083,6.363472948578419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6573.20556640625,0.0,929.5143432617188,1895.4371337890625,0.0,2868.10693359375,0.7662295699119568,1.0,0.0,3.0,1.0,0.0
12404220,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8189312815666199,0.2795221209526062,0.2527282238006592,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.9990000128746032,0.5969254970550537,0.4855740368366241,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8913911581039429,0.3643781542778015,0.2550971508026123,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.864137589931488,0.3316905200481415,0.3151308000087738,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7597065567970276,0.2229621261358261,1.0098001956939695,285.37518310546875,284.95001220703125,297.7734375,292.1804504394531,297.43017578125,297.3293762207031,285.3783569335937,1.0,0.5175439715385437,0.2167596369981765,0.2167596369981765,1.0,1.0,-2.7833573818206787,0.3474767804145813,2.435880422592163,-0.2819787561893463,0.904992401599884,0.904992401599884,0.0,113.41357421875,124.0,43098.09765625,0.0,1768.2874755859375,1.0,280.5353088378906,283.8525390625,295.1490783691406,297.8957824707031,293.1499938964844,293.1499938964844,280.25,35684.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834418773651123,1.0,0.0,0.0,3.099404811859131,3.099421977996826,6.409879915736383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.0869140625,0.0,937.00341796875,1895.4371337890625,0.0,2789.6171875,0.7685291767120361,1.0,0.0,3.0,1.0,0.0
12404280,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3744506835937,0.8189312815666199,0.2795221209526062,0.2527282238006592,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.37548828125,0.9990000128746032,0.5969254970550537,0.4855740368366241,297.386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3749694824219,0.8913911581039429,0.3643781542778015,0.2550971508026123,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.37481689453125,0.864137589931488,0.3316905200481415,0.3151308000087738,297.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3738708496094,0.7597065567970276,0.2229621261358261,1.0098001956939695,285.37518310546875,284.95001220703125,297.7734375,292.1804504394531,297.43017578125,297.3293762207031,285.3783569335937,1.0,0.5175439715385437,0.2167596369981765,0.2167596369981765,1.0,1.0,-2.7833573818206787,0.3474767804145813,2.435880422592163,-0.2819787561893463,0.904992401599884,0.904992401599884,0.0,113.41357421875,124.0,43098.09765625,0.0,1768.2874755859375,1.0,280.5353088378906,283.8525390625,295.1490783691406,297.8957824707031,293.1499938964844,293.1499938964844,280.25,35684.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834418773651123,1.0,0.0,0.0,3.099404811859131,3.099421977996826,6.409879915736383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.0869140625,0.0,937.00341796875,1895.4371337890625,0.0,2789.6171875,0.7685291767120361,1.0,0.0,3.0,1.0,0.0
12404340,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.817695140838623,0.2805147171020508,0.2540411055088043,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.6004791855812073,0.4904420673847198,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8917328119277954,0.3680158257484436,0.2579424679279327,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8631063103675842,0.333430677652359,0.3171469271183014,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.758922815322876,0.2242077738046646,1.0167229175567627,285.237060546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4296569824219,297.335205078125,285.2357788085937,1.0,0.5217541456222534,0.2194239944219589,0.2194239944219589,1.0,1.0,-2.8049511909484863,0.3577009737491607,2.447250366210937,-0.2766527235507965,0.907787561416626,0.907787561416626,0.0,115.47064971923828,127.0,44500.546875,0.0,1811.1744384765625,1.0,280.26318359375,283.6855163574219,295.2261962890625,298.1317443847656,293.1499938964844,293.1499938964844,279.95001220703125,35691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489980101585388,1.0,0.0,0.0,3.1114919185638428,3.111509323120117,6.459972610173281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.89599609375,0.0,946.7738037109376,1895.4371337890625,0.0,2925.886474609375,0.7712136507034302,1.0,0.0,3.0,1.0,0.0
12404400,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2374267578125,0.817695140838623,0.2805147171020508,0.2540411055088043,297.3958435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2369384765625,0.9990000128746032,0.6004791855812073,0.4904420673847198,297.3926086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2371826171875,0.8917328119277954,0.3680158257484436,0.2579424679279327,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2372436523437,0.8631063103675842,0.333430677652359,0.3171469271183014,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377319335937,0.758922815322876,0.2242077738046646,1.0167229175567627,285.237060546875,284.95001220703125,297.7518005371094,292.17193603515625,297.4296569824219,297.335205078125,285.2357788085937,1.0,0.5217541456222534,0.2194239944219589,0.2194239944219589,1.0,1.0,-2.8049511909484863,0.3577009737491607,2.447250366210937,-0.2766527235507965,0.907787561416626,0.907787561416626,0.0,115.47064971923828,127.0,44500.546875,0.0,1811.1744384765625,1.0,280.26318359375,283.6855163574219,295.2261962890625,298.1317443847656,293.1499938964844,293.1499938964844,279.95001220703125,35691.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8489980101585388,1.0,0.0,0.0,3.1114919185638428,3.111509323120117,6.459972610173281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7335.89599609375,0.0,946.7738037109376,1895.4371337890625,0.0,2925.886474609375,0.7712136507034302,1.0,0.0,3.0,1.0,0.0
12404460,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8131769895553589,0.2802730798721313,0.25413578748703,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.6014637351036072,0.4992256462574005,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8885838985443115,0.3704405725002289,0.2598676681518554,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8588377833366394,0.3340011835098266,0.3180145621299743,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7552183866500854,0.2245273739099502,1.0195380449295044,285.0624694824219,284.95001220703125,297.7303161621094,292.1635437011719,297.41278076171875,297.3197937011719,285.060791015625,1.0,0.5259629487991333,0.2218502908945083,0.2218502908945083,1.0,1.0,-2.8223650455474854,0.3667171001434326,2.4556479454040527,-0.2715919613838196,0.9079164862632751,0.9079164862632751,0.0,118.43353271484376,130.0,45910.5625,0.0,1852.467529296875,1.0,279.9642944335937,283.4864501953125,295.22808837890625,298.241943359375,293.1499938964844,293.1499938964844,279.6499938964844,35797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647539615631104,1.0,0.0,0.0,3.11946964263916,3.1194870471954346,6.493141313512751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.49609375,0.0,953.9074096679688,1895.4371337890625,0.0,3073.59716796875,0.7730863094329834,1.0,0.0,3.0,1.0,0.0
12404520,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.8131769895553589,0.2802730798721313,0.25413578748703,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9990000128746032,0.6014637351036072,0.4992256462574005,297.3861083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.8885838985443115,0.3704405725002289,0.2598676681518554,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0627136230469,0.8588377833366394,0.3340011835098266,0.3180145621299743,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06329345703125,0.7552183866500854,0.2245273739099502,1.0195380449295044,285.0624694824219,284.95001220703125,297.7303161621094,292.1635437011719,297.41278076171875,297.3197937011719,285.060791015625,1.0,0.5259629487991333,0.2218502908945083,0.2218502908945083,1.0,1.0,-2.8223650455474854,0.3667171001434326,2.4556479454040527,-0.2715919613838196,0.9079164862632751,0.9079164862632751,0.0,118.43353271484376,130.0,45910.5625,0.0,1852.467529296875,1.0,279.9642944335937,283.4864501953125,295.22808837890625,298.241943359375,293.1499938964844,293.1499938964844,279.6499938964844,35797.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8647539615631104,1.0,0.0,0.0,3.11946964263916,3.1194870471954346,6.493141313512751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.49609375,0.0,953.9074096679688,1895.4371337890625,0.0,3073.59716796875,0.7730863094329834,1.0,0.0,3.0,1.0,0.0
12404580,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8069447875022888,0.2794281542301178,0.253598153591156,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6003798842430115,0.5099462866783142,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8837937116622925,0.3722300827503204,0.2612871527671814,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.853025496006012,0.3338860869407654,0.3181578516960144,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7500092387199402,0.2242196798324585,1.0193266868591309,284.8834533691406,284.95001220703125,297.708984375,292.1552734375,297.38690185546875,297.2926025390625,284.8817443847656,1.0,0.5299596786499023,0.2242765873670578,0.2242765873670578,1.0,1.0,-2.836230754852295,0.375108540058136,2.461122274398804,-0.2663707435131073,0.9056183695793152,0.9056183695793152,0.0,121.83678436279295,133.0,47235.6328125,0.0,1890.7257080078125,1.0,279.66424560546875,283.2852783203125,295.2090759277344,298.30914306640625,293.1499938964844,293.1499938964844,279.3500061035156,35952.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776569366455078,1.0,0.0,0.0,3.121695280075073,3.1217129230499268,6.502410201392195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7841796875,0.0,956.7066650390624,1895.4371337890625,0.0,3194.61865234375,0.7737189531326294,1.0,0.0,3.0,1.0,0.0
12404640,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839111328125,0.8069447875022888,0.2794281542301178,0.253598153591156,297.3356628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.9990000128746032,0.6003798842430115,0.5099462866783142,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8837937116622925,0.3722300827503204,0.2612871527671814,297.2311706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836975097656,0.853025496006012,0.3338860869407654,0.3181578516960144,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88427734375,0.7500092387199402,0.2242196798324585,1.0193266868591309,284.8834533691406,284.95001220703125,297.708984375,292.1552734375,297.38690185546875,297.2926025390625,284.8817443847656,1.0,0.5299596786499023,0.2242765873670578,0.2242765873670578,1.0,1.0,-2.836230754852295,0.375108540058136,2.461122274398804,-0.2663707435131073,0.9056183695793152,0.9056183695793152,0.0,121.83678436279295,133.0,47235.6328125,0.0,1890.7257080078125,1.0,279.66424560546875,283.2852783203125,295.2090759277344,298.30914306640625,293.1499938964844,293.1499938964844,279.3500061035156,35952.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776569366455078,1.0,0.0,0.0,3.121695280075073,3.1217129230499268,6.502410201392195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7634.7841796875,0.0,956.7066650390624,1895.4371337890625,0.0,3194.61865234375,0.7737189531326294,1.0,0.0,3.0,1.0,0.0
12404700,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76226806640625,0.8035368919372559,0.2788954079151153,0.2532251179218292,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7589111328125,0.9990000128746032,0.5992348790168762,0.5155553817749023,297.3675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7605285644531,0.8812112808227539,0.372995913028717,0.2619046866893768,297.2238464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611083984375,0.849948525428772,0.3336824178695678,0.3180812895298004,297.1904602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7640686035156,0.7472026944160461,0.2239158749580383,1.018499732017517,284.7599182128906,284.95001220703125,297.6983947753906,292.1512145996094,297.3724670410156,297.2770690917969,284.750732421875,1.0,0.5318569540977478,0.2254897356033325,0.2254897356033325,1.0,1.0,-2.842181205749512,0.3791400194168091,2.463041305541992,-0.2637090981006622,0.903170645236969,0.903170645236969,0.0,123.59424591064452,133.0,48276.3515625,0.0,1908.6876220703125,1.0,279.4180603027344,283.13916015625,295.21826171875,298.4296875,293.1499938964844,293.1499938964844,279.3500061035156,36046.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8849803805351257,1.0,0.0,0.0,3.12042498588562,3.1204423904418945,6.497118647530442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7472.7373046875,0.0,956.2778930664062,1895.4371337890625,0.0,3263.235107421875,0.7734972238540649,1.0,0.0,3.0,1.0,0.0
12404760,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7054443359375,0.7999116778373718,0.2782595455646515,0.2527327239513397,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7048034667969,0.9990000128746032,0.5976722240447998,0.5213896036148071,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7051086425781,0.8784310817718506,0.373646467924118,0.262419581413269,297.2158508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7052307128906,0.8467084765434265,0.3333639800548553,0.3178743124008178,297.1836853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.705810546875,0.7442278861999512,0.2235056012868881,1.0171246528625488,284.7050170898437,284.95001220703125,297.6878662109375,292.1471862792969,297.3571472167969,297.26031494140625,284.7033996582031,1.0,0.5336729288101196,0.2266718596220016,0.2266718596220016,1.0,1.0,-2.847320079803467,0.3829579353332519,2.464362144470215,-0.2610747814178467,0.9009395241737366,0.9009395241737366,0.0,125.4017333984375,121.0,48485.07421875,0.0,1925.6610107421875,1.0,279.3642883300781,283.0862731933594,295.19122314453125,298.3687744140625,293.1499938964844,293.1499938964844,279.04998779296875,36139.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884360790252686,1.0,0.0,0.0,3.116971731185913,3.1169891357421875,6.482746357505675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7778.53759765625,0.0,954.0679931640624,1895.4371337890625,0.0,3295.578857421875,0.7728274464607239,1.0,0.0,3.0,1.0,0.0
12404820,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.7993106842041016,0.2768396437168121,0.2515061497688293,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150756835937,0.9990000128746032,0.5946391820907593,0.5199976563453674,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.8801583051681519,0.3747575879096985,0.2632354199886322,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.8468123078346252,0.3325276970863342,0.31714728474617,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.7438609600067139,0.222486525774002,1.0128228664398191,284.515380859375,284.95001220703125,297.6670227050781,292.1393127441406,297.3300476074219,297.2314147949219,284.51275634765625,1.0,0.5316785573959351,0.2290361225605011,0.2290361225605011,1.0,1.0,-2.8391363620758057,0.3867174386978149,2.452418804168701,-0.2552761435508728,0.8936846852302551,0.8936846852302551,0.0,124.72097778320312,109.0,49494.24609375,0.0,1909.2164306640625,1.0,279.0644226074219,282.8807067871094,295.17584228515625,298.4214172363281,293.1499938964844,293.1499938964844,279.3500061035156,36359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977596163749695,1.0,0.0,0.0,3.1041741371154785,3.104191541671753,6.42962220354093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.91259765625,0.0,945.1272583007812,1895.4371337890625,0.0,3382.69189453125,0.7701601982116699,1.0,0.0,3.0,1.0,0.0
12404880,297.151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5160217285156,0.7993106842041016,0.2768396437168121,0.2515061497688293,297.2388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5150756835937,0.9990000128746032,0.5946391820907593,0.5199976563453674,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5155334472656,0.8801583051681519,0.3747575879096985,0.2632354199886322,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.51568603515625,0.8468123078346252,0.3325276970863342,0.31714728474617,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.5165100097656,0.7438609600067139,0.222486525774002,1.0128228664398191,284.515380859375,284.95001220703125,297.6670227050781,292.1393127441406,297.3300476074219,297.2314147949219,284.51275634765625,1.0,0.5316785573959351,0.2290361225605011,0.2290361225605011,1.0,1.0,-2.8391363620758057,0.3867174386978149,2.452418804168701,-0.2552761435508728,0.8936846852302551,0.8936846852302551,0.0,124.72097778320312,109.0,49494.24609375,0.0,1909.2164306640625,1.0,279.0644226074219,282.8807067871094,295.17584228515625,298.4214172363281,293.1499938964844,293.1499938964844,279.3500061035156,36359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8977596163749695,1.0,0.0,0.0,3.1041741371154785,3.104191541671753,6.42962220354093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7150.91259765625,0.0,945.1272583007812,1895.4371337890625,0.0,3382.69189453125,0.7701601982116699,1.0,0.0,3.0,1.0,0.0
12404940,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.8054386377334595,0.2764878571033478,0.2506951987743377,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.9990000128746032,0.5951489210128784,0.5068889856338501,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.8891575336456299,0.3769233524799347,0.2643540203571319,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8534051179885864,0.332521915435791,0.31668421626091,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.7490198612213135,0.222033604979515,1.0090423822402954,284.6565856933594,284.95001220703125,297.646484375,292.1316833496094,297.3212280273437,297.2257995605469,284.6575927734375,1.0,0.5259930491447449,0.2314003705978393,0.2314003705978393,1.0,1.0,-2.8186569213867188,0.38785320520401,2.430803775787353,-0.2496059238910675,0.8908482789993286,0.8908482789993286,0.0,120.3632583618164,112.0,48071.609375,0.0,1855.772705078125,1.0,279.336669921875,283.05029296875,295.0909729003906,298.1773986816406,293.1499938964844,293.1499938964844,279.6499938964844,36344.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862387537956238,1.0,0.0,0.0,3.090719699859619,3.0907368659973145,6.374007170961704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.080078125,0.0,934.23681640625,1895.4371337890625,0.0,3275.015869140625,0.7671670913696289,1.0,0.0,3.0,1.0,0.0
12405000,297.147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.65625,0.8054386377334595,0.2764878571033478,0.2506951987743377,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6567077636719,0.9990000128746032,0.5951489210128784,0.5068889856338501,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.656494140625,0.8891575336456299,0.3769233524799347,0.2643540203571319,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.65643310546875,0.8534051179885864,0.332521915435791,0.31668421626091,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.656005859375,0.7490198612213135,0.222033604979515,1.0090423822402954,284.6565856933594,284.95001220703125,297.646484375,292.1316833496094,297.3212280273437,297.2257995605469,284.6575927734375,1.0,0.5259930491447449,0.2314003705978393,0.2314003705978393,1.0,1.0,-2.8186569213867188,0.38785320520401,2.430803775787353,-0.2496059238910675,0.8908482789993286,0.8908482789993286,0.0,120.3632583618164,112.0,48071.609375,0.0,1855.772705078125,1.0,279.336669921875,283.05029296875,295.0909729003906,298.1773986816406,293.1499938964844,293.1499938964844,279.6499938964844,36344.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8862387537956238,1.0,0.0,0.0,3.090719699859619,3.0907368659973145,6.374007170961704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6948.080078125,0.0,934.23681640625,1895.4371337890625,0.0,3275.015869140625,0.7671670913696289,1.0,0.0,3.0,1.0,0.0
12405060,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8112391233444214,0.2773100733757019,0.2511143088340759,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.599517822265625,0.4969325363636017,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.897651731967926,0.3802879750728607,0.2664386928081512,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8595911264419556,0.3336410820484161,0.3173987865447998,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7539548277854919,0.2224859148263931,1.0096291303634644,284.8345947265625,284.95001220703125,297.6263122558594,292.1243591308594,297.32977294921875,297.2426452636719,284.8367004394531,1.0,0.5234431028366089,0.2339626997709274,0.2339626997709274,1.0,1.0,-2.81124210357666,0.3922227621078491,2.419019222259521,-0.2439379543066024,0.8906846046447754,0.8906846046447754,0.0,117.40225219726562,115.0,46690.19140625,0.0,1829.9591064453125,1.0,279.63525390625,283.2509765625,295.0687255859375,298.0477905273437,293.1499938964844,293.1499938964844,279.95001220703125,36225.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724212050437927,1.0,0.0,0.0,3.0817933082580566,3.081810474395752,6.337242552945099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.16259765625,0.0,926.3739624023438,1895.4371337890625,0.0,3145.521484375,0.7650747299194336,1.0,0.0,3.0,1.0,0.0
