time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12405120,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.83404541015625,0.8112391233444214,0.2773100733757019,0.2511143088340759,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8348083496094,0.9990000128746032,0.599517822265625,0.4969325363636017,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83447265625,0.897651731967926,0.3802879750728607,0.2664386928081512,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343200683594,0.8595911264419556,0.3336410820484161,0.3173987865447998,297.1656188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8336181640625,0.7539548277854919,0.2224859148263931,1.0096291303634644,284.8345947265625,284.95001220703125,297.6263122558594,292.1243591308594,297.32977294921875,297.2426452636719,284.8367004394531,1.0,0.5234431028366089,0.2339626997709274,0.2339626997709274,1.0,1.0,-2.81124210357666,0.3922227621078491,2.419019222259521,-0.2439379543066024,0.8906846046447754,0.8906846046447754,0.0,117.40225219726562,115.0,46690.19140625,0.0,1829.9591064453125,1.0,279.63525390625,283.2509765625,295.0687255859375,298.0477905273437,293.1499938964844,293.1499938964844,279.95001220703125,36225.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724212050437927,1.0,0.0,0.0,3.0817933082580566,3.081810474395752,6.337242552945099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6806.16259765625,0.0,926.3739624023438,1895.4371337890625,0.0,3145.521484375,0.7650747299194336,1.0,0.0,3.0,1.0,0.0
12405180,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8156276941299438,0.2787285149097442,0.2522097826004028,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6051980257034302,0.4908100366592407,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.904544711112976,0.3842601478099823,0.2690626084804535,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8644547462463379,0.3354305326938629,0.3188807964324951,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7579299807548523,0.2235364019870758,1.013428807258606,285.0249938964844,284.95001220703125,297.6065368652344,292.1173400878906,297.3460388183594,297.2694091796875,285.02752685546875,1.0,0.5230469703674316,0.2365250140428543,0.2365250140428543,1.0,1.0,-2.814692974090576,0.3989849984645843,2.41570782661438,-0.2381313294172287,0.8931585550308228,0.8931585550308228,0.0,115.90475463867188,118.0,45474.359375,0.0,1828.113037109375,1.0,279.93511962890625,283.45880126953125,295.0672607421875,297.9640197753906,293.1499938964844,293.1499938964844,280.25,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601893186569214,1.0,0.0,0.0,3.0794992446899414,3.0795164108276367,6.327811661321903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.11181640625,0.0,923.4323120117188,1895.4371337890625,0.0,3030.78076171875,0.7644047737121582,1.0,0.0,3.0,1.0,0.0
12405240,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243835449219,0.8156276941299438,0.2787285149097442,0.2522097826004028,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252380371094,0.9990000128746032,0.6051980257034302,0.4908100366592407,297.3653869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.904544711112976,0.3842601478099823,0.2690626084804535,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0246887207031,0.8644547462463379,0.3354305326938629,0.3188807964324951,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238952636719,0.7579299807548523,0.2235364019870758,1.013428807258606,285.0249938964844,284.95001220703125,297.6065368652344,292.1173400878906,297.3460388183594,297.2694091796875,285.02752685546875,1.0,0.5230469703674316,0.2365250140428543,0.2365250140428543,1.0,1.0,-2.814692974090576,0.3989849984645843,2.41570782661438,-0.2381313294172287,0.8931585550308228,0.8931585550308228,0.0,115.90475463867188,118.0,45474.359375,0.0,1828.113037109375,1.0,279.93511962890625,283.45880126953125,295.0672607421875,297.9640197753906,293.1499938964844,293.1499938964844,280.25,36047.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8601893186569214,1.0,0.0,0.0,3.0794992446899414,3.0795164108276367,6.327811661321903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6690.11181640625,0.0,923.4323120117188,1895.4371337890625,0.0,3030.78076171875,0.7644047737121582,1.0,0.0,3.0,1.0,0.0
12405300,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1529541015625,0.8172909617424011,0.2795566618442535,0.2528833746910095,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1563720703125,0.9990000128746032,0.608160674571991,0.4889714121818542,297.3729858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.155029296875,0.9074469804763794,0.3863692879676819,0.270471453666687,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8663548827171326,0.3364748060703277,0.3197878003120422,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1510314941406,0.7595169544219971,0.2242057472467422,1.016093134880066,285.15545654296875,284.95001220703125,297.5968017578125,292.1139831542969,297.3549499511719,297.28375244140625,285.16558837890625,1.0,0.5234957933425903,0.2378061711788177,0.2378061711788177,1.0,1.0,-2.819274663925171,0.4030161201953888,2.4162585735321045,-0.2351966500282287,0.8957768082618713,0.8957768082618713,0.0,115.58901977539062,118.0,44520.796875,0.0,1833.7183837890625,1.0,280.1803894042969,283.6089782714844,295.0485534667969,297.8402404785156,293.1499938964844,293.1499938964844,280.25,35941.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529396653175354,1.0,0.0,0.0,3.081075668334961,3.081092834472656,6.334291811072035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6838.0458984375,0.0,924.0123901367188,1895.4371337890625,0.0,2962.8115234375,0.764681875705719,1.0,0.0,3.0,1.0,0.0
12405360,297.1845092773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.22039794921875,0.8188070058822632,0.2804982662200928,0.2536903619766235,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2212829589844,0.9990000128746032,0.6111835837364197,0.4876579046249389,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.220947265625,0.910207748413086,0.3886009156703949,0.2719913125038147,297.2248840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2207336425781,0.8680835366249084,0.3376407325267792,0.3208372294902801,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2198791503906,0.7609878182411194,0.2249827831983566,1.019337773323059,285.2210388183594,284.95001220703125,297.5871887207031,292.1106872558594,297.3644104003906,297.2987976074219,285.2237854003906,1.0,0.5243117213249207,0.2389909327030182,0.2389909327030182,1.0,1.0,-2.825650215148926,0.4072514474391937,2.418398857116699,-0.2324541509151458,0.8982873558998108,0.8982873558998108,0.0,115.47863006591795,121.0,44408.140625,0.0,1843.135986328125,1.0,280.2351379394531,283.6697082519531,295.0685729980469,297.8966064453125,293.1499938964844,293.1499938964844,280.54998779296875,35837.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8496500253677368,1.0,0.0,0.0,3.08504605293274,3.0850632190704346,6.350626904350065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6591.25,0.0,926.5095825195312,1895.4371337890625,0.0,2931.99267578125,0.7654539942741394,1.0,0.0,3.0,1.0,0.0
12405420,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8209859132766724,0.2825156152248382,0.255433440208435,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.9990000128746032,0.6171025037765503,0.4868656694889068,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.9147158861160278,0.3932255506515503,0.2751476168632507,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.870624303817749,0.3401462435722351,0.3231199085712433,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.763216495513916,0.2267078757286071,1.0267235040664673,285.4195861816406,284.95001220703125,297.5683288574219,292.1044616699219,297.3816833496094,297.3266906738281,285.4223937988281,1.0,0.52683424949646,0.2413604408502578,0.2413604408502578,1.0,1.0,-2.842201471328736,0.4166133999824524,2.425588130950928,-0.2268968969583511,0.9060837626457214,0.9060837626457214,0.0,115.88151550292967,124.0,43474.68359375,0.0,1871.1077880859373,1.0,280.5352783203125,283.8823547363281,295.0689392089844,297.8372497558594,293.1499938964844,293.1499938964844,280.25,35615.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404150605201721,1.0,0.0,0.0,3.0989019870758057,3.098919153213501,6.407800583474454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.61572265625,0.0,936.1593017578124,1895.4371337890625,0.0,2845.59326171875,0.7683512568473816,1.0,0.0,3.0,1.0,0.0
12405480,297.2001342773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4189147949219,0.8209859132766724,0.2825156152248382,0.255433440208435,297.3808898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4198303222656,0.9990000128746032,0.6171025037765503,0.4868656694889068,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41949462890625,0.9147158861160278,0.3932255506515503,0.2751476168632507,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4192810058594,0.870624303817749,0.3401462435722351,0.3231199085712433,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.763216495513916,0.2267078757286071,1.0267235040664673,285.4195861816406,284.95001220703125,297.5683288574219,292.1044616699219,297.3816833496094,297.3266906738281,285.4223937988281,1.0,0.52683424949646,0.2413604408502578,0.2413604408502578,1.0,1.0,-2.842201471328736,0.4166133999824524,2.425588130950928,-0.2268968969583511,0.9060837626457214,0.9060837626457214,0.0,115.88151550292967,124.0,43474.68359375,0.0,1871.1077880859373,1.0,280.5352783203125,283.8823547363281,295.0689392089844,297.8372497558594,293.1499938964844,293.1499938964844,280.25,35615.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404150605201721,1.0,0.0,0.0,3.0989019870758057,3.098919153213501,6.407800583474454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.61572265625,0.0,936.1593017578124,1895.4371337890625,0.0,2845.59326171875,0.7683512568473816,1.0,0.0,3.0,1.0,0.0
12405540,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8207249641418457,0.2834284007549286,0.2566545605659485,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.9990000128746032,0.6211662888526917,0.4896905124187469,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9161545634269714,0.3967105448246002,0.2778878509998321,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8706374168395996,0.3417709469795227,0.3250092566013336,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.7633132338523865,0.2278485298156738,1.0330755710601809,285.2776794433594,284.95001220703125,297.54998779296875,292.09869384765625,297.3838806152344,297.3350830078125,285.2762451171875,1.0,0.5301647782325745,0.2437299489974975,0.2437299489974975,1.0,1.0,-2.8602654933929443,0.4264261722564697,2.4338393211364746,-0.221123069524765,0.9093880653381348,0.9093880653381348,0.0,117.29349517822266,127.0,44866.55859375,0.0,1906.707275390625,1.0,280.26324462890625,283.7120056152344,295.1496887207031,298.0756530761719,293.1499938964844,293.1499938964844,279.95001220703125,35631.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543238043785095,1.0,0.0,0.0,3.1132428646087646,3.113260269165039,6.467245157182333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.00341796875,0.0,947.8005981445312,1895.4371337890625,0.0,2975.783935546875,0.7715497016906738,1.0,0.0,3.0,1.0,0.0
12405600,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.278076171875,0.8207249641418457,0.2834284007549286,0.2566545605659485,297.39178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2775573730469,0.9990000128746032,0.6211662888526917,0.4896905124187469,297.4012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2777404785156,0.9161545634269714,0.3967105448246002,0.2778878509998321,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2778625488281,0.8706374168395996,0.3417709469795227,0.3250092566013336,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27838134765625,0.7633132338523865,0.2278485298156738,1.0330755710601809,285.2776794433594,284.95001220703125,297.54998779296875,292.09869384765625,297.3838806152344,297.3350830078125,285.2762451171875,1.0,0.5301647782325745,0.2437299489974975,0.2437299489974975,1.0,1.0,-2.8602654933929443,0.4264261722564697,2.4338393211364746,-0.221123069524765,0.9093880653381348,0.9093880653381348,0.0,117.29349517822266,127.0,44866.55859375,0.0,1906.707275390625,1.0,280.26324462890625,283.7120056152344,295.1496887207031,298.0756530761719,293.1499938964844,293.1499938964844,279.95001220703125,35631.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8543238043785095,1.0,0.0,0.0,3.1132428646087646,3.113260269165039,6.467245157182333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.00341796875,0.0,947.8005981445312,1895.4371337890625,0.0,2975.783935546875,0.7715497016906738,1.0,0.0,3.0,1.0,0.0
12405660,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8168638944625854,0.2831100523471832,0.2566643953323364,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.6225161552429199,0.4971026480197906,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.9131492376327516,0.3989256024360657,0.2796632945537567,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8669273257255554,0.3422209620475769,0.3257497251033783,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7600895166397095,0.2280654162168502,1.0353604555130005,285.1007080078125,284.95001220703125,297.5321044921875,292.09326171875,297.3686218261719,297.3207092285156,285.09893798828125,1.0,0.5337125062942505,0.245788425207138,0.245788425207138,1.0,1.0,-2.8749594688415527,0.4348421096801758,2.440117359161377,-0.2159755229949951,0.910007894039154,0.910007894039154,0.0,119.8017349243164,130.0,46287.41796875,0.0,1942.6290283203125,1.0,279.9642333984375,283.5111389160156,295.15606689453125,298.19091796875,293.1499938964844,293.1499938964844,279.6499938964844,35741.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697311878204346,1.0,0.0,0.0,3.123286485671997,3.1233038902282715,6.509040417768119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.82275390625,0.0,956.6528930664062,1895.4371337890625,0.0,3120.2890625,0.7738903164863586,1.0,0.0,3.0,1.0,0.0
12405720,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1011657714844,0.8168638944625854,0.2831100523471832,0.2566643953323364,297.3746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005249023437,0.9990000128746032,0.6225161552429199,0.4971026480197906,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10076904296875,0.9131492376327516,0.3989256024360657,0.2796632945537567,297.2373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1009216308594,0.8669273257255554,0.3422209620475769,0.3257497251033783,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1015319824219,0.7600895166397095,0.2280654162168502,1.0353604555130005,285.1007080078125,284.95001220703125,297.5321044921875,292.09326171875,297.3686218261719,297.3207092285156,285.09893798828125,1.0,0.5337125062942505,0.245788425207138,0.245788425207138,1.0,1.0,-2.8749594688415527,0.4348421096801758,2.440117359161377,-0.2159755229949951,0.910007894039154,0.910007894039154,0.0,119.8017349243164,130.0,46287.41796875,0.0,1942.6290283203125,1.0,279.9642333984375,283.5111389160156,295.15606689453125,298.19091796875,293.1499938964844,293.1499938964844,279.6499938964844,35741.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697311878204346,1.0,0.0,0.0,3.123286485671997,3.1233038902282715,6.509040417768119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.82275390625,0.0,956.6528930664062,1895.4371337890625,0.0,3120.2890625,0.7738903164863586,1.0,0.0,3.0,1.0,0.0
12405780,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8111258149147034,0.2821939885616302,0.2560530304908752,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6216940879821777,0.506922721862793,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9080477356910706,0.4004746377468109,0.280912697315216,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8613284230232239,0.3419833481311798,0.3257681727409363,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7550724148750305,0.2276544570922851,1.0346412658691406,284.9197692871094,284.95001220703125,297.5145263671875,292.0881042480469,297.3437194824219,297.293701171875,284.91796875,1.0,0.5372043251991272,0.2478469014167785,0.2478469014167785,1.0,1.0,-2.8866896629333496,0.4426332116127014,2.444056510925293,-0.2107949405908584,0.9081792235374452,0.9081792235374452,0.0,122.88124084472656,133.0,47625.62890625,0.0,1976.8450927734373,1.0,279.6641845703125,283.3085021972656,295.14111328125,298.26318359375,293.1499938964844,293.1499938964844,279.3500061035156,35899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824864625930786,1.0,0.0,0.0,3.127469062805176,3.1274867057800293,6.526485094582313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.583984375,0.0,961.0709228515624,1895.4371337890625,0.0,3239.878173828125,0.774963915348053,1.0,0.0,3.0,1.0,0.0
12405840,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.8111258149147034,0.2821939885616302,0.2560530304908752,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195861816406,0.9990000128746032,0.6216940879821777,0.506922721862793,297.37664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9080477356910706,0.4004746377468109,0.280912697315216,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200134277344,0.8613284230232239,0.3419833481311798,0.3257681727409363,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.7550724148750305,0.2276544570922851,1.0346412658691406,284.9197692871094,284.95001220703125,297.5145263671875,292.0881042480469,297.3437194824219,297.293701171875,284.91796875,1.0,0.5372043251991272,0.2478469014167785,0.2478469014167785,1.0,1.0,-2.8866896629333496,0.4426332116127014,2.444056510925293,-0.2107949405908584,0.9081792235374452,0.9081792235374452,0.0,122.88124084472656,133.0,47625.62890625,0.0,1976.8450927734373,1.0,279.6641845703125,283.3085021972656,295.14111328125,298.26318359375,293.1499938964844,293.1499938964844,279.3500061035156,35899.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824864625930786,1.0,0.0,0.0,3.127469062805176,3.1274867057800293,6.526485094582313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7658.583984375,0.0,961.0709228515624,1895.4371337890625,0.0,3239.878173828125,0.774963915348053,1.0,0.0,3.0,1.0,0.0
12405900,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7974853515625,0.8079229593276978,0.2816252112388611,0.2556449770927429,297.3154602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.794189453125,0.9990000128746032,0.6206514239311218,0.5122119188308716,297.36846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.79541015625,0.9052780270576476,0.4011106491088867,0.2814407348632812,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7962341308594,0.8582698106765747,0.3417177200317383,0.3256304264068603,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7991943359375,0.7522871494293213,0.2272979468107223,1.0335640907287598,284.79510498046875,284.95001220703125,297.505859375,292.0856018066406,297.3295593261719,297.2779541015625,284.7860412597656,1.0,0.5388931632041931,0.2488761395215988,0.2488761395215988,1.0,1.0,-2.891731977462769,0.4463644325733185,2.4453675746917725,-0.2081888616085052,0.9059534072875975,0.9059534072875975,0.0,124.51353454589844,133.0,48676.4296875,0.0,1993.1524658203125,1.0,279.4178466796875,283.1615905761719,295.1520690917969,298.3861694335937,293.1499938964844,293.1499938964844,279.3500061035156,35995.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897638320922852,1.0,0.0,0.0,3.127153158187866,3.1271705627441406,6.525166327264742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.16650390625,0.0,961.423828125,1895.4371337890625,0.0,3307.9990234375,0.7749567627906799,1.0,0.0,3.0,1.0,0.0
12405960,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7398986816406,0.8043885231018066,0.2809531986713409,0.255117267370224,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7392578125,0.9990000128746032,0.6191795468330383,0.5178020000457764,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.739501953125,0.9023287296295166,0.4016232490539551,0.2818585336208343,297.2083435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7396545410156,0.8549972176551819,0.341336578130722,0.3253613412380218,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7402648925781,0.7492913007736206,0.2268340587615966,1.0319359302520752,284.73944091796875,284.95001220703125,297.49725341796875,292.0831604003906,297.31427001953125,297.2607116699219,284.7377624511719,1.0,0.5405234098434448,0.2498788833618164,0.2498788833618164,1.0,1.0,-2.8960394859313965,0.449877917766571,2.44616174697876,-0.2056313455104828,0.9039447903633118,0.9039447903633118,0.0,126.21683502197266,136.0,48886.9140625,0.0,2008.6490478515625,1.0,279.3641662597656,283.10791015625,295.1268005371094,298.32733154296875,293.1499938964844,293.1499938964844,279.04998779296875,36088.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931908011436462,1.0,0.0,0.0,3.124666452407837,3.1246840953826904,6.514793540191022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7805.6796875,0.0,959.9926147460938,1895.4371337890625,0.0,3340.034423828125,0.7745025753974915,1.0,0.0,3.0,1.0,0.0
12406020,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7972798347473145,0.279514729976654,0.2539862692356109,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9990000128746032,0.615247368812561,0.5290339589118958,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8965098857879639,0.4025018215179443,0.2826017439365387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.8485132455825806,0.3404297530651092,0.3246859014034271,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.7432957887649536,0.2257521003484726,1.027937889099121,284.56317138671875,284.95001220703125,297.480224609375,292.07843017578125,297.2845153808594,297.2272033691406,284.56170654296875,1.0,0.5436297059059143,0.2518843710422516,0.2518843710422516,1.0,1.0,-2.9034583568573,0.4566563367843628,2.4468019008636475,-0.2005046010017395,0.897382915019989,0.897382915019989,0.0,129.64315795898438,124.0,50087.1640625,0.0,2037.875732421875,1.0,279.06427001953125,282.9123840332031,295.1159362792969,298.39093017578125,293.1499938964844,293.1499938964844,279.3500061035156,36298.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026435613632202,1.0,0.0,0.0,3.11405873298645,3.114076375961304,6.470635298683192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.9189453125,0.0,952.7178955078124,1895.4371337890625,0.0,3428.213623046875,0.7723167538642883,1.0,0.0,3.0,1.0,0.0
12406080,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.5635986328125,0.7972798347473145,0.279514729976654,0.2539862692356109,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.56298828125,0.9990000128746032,0.615247368812561,0.5290339589118958,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.5632019042969,0.8965098857879639,0.4025018215179443,0.2826017439365387,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5633544921875,0.8485132455825806,0.3404297530651092,0.3246859014034271,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.5639038085937,0.7432957887649536,0.2257521003484726,1.027937889099121,284.56317138671875,284.95001220703125,297.480224609375,292.07843017578125,297.2845153808594,297.2272033691406,284.56170654296875,1.0,0.5436297059059143,0.2518843710422516,0.2518843710422516,1.0,1.0,-2.9034583568573,0.4566563367843628,2.4468019008636475,-0.2005046010017395,0.897382915019989,0.897382915019989,0.0,129.64315795898438,124.0,50087.1640625,0.0,2037.875732421875,1.0,279.06427001953125,282.9123840332031,295.1159362792969,298.39093017578125,293.1499938964844,293.1499938964844,279.3500061035156,36298.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9026435613632202,1.0,0.0,0.0,3.11405873298645,3.114076375961304,6.470635298683192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7190.9189453125,0.0,952.7178955078124,1895.4371337890625,0.0,3428.213623046875,0.7723167538642883,1.0,0.0,3.0,1.0,0.0
12406140,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.7983267903327942,0.2791845798492431,0.2532890737056732,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.9990000128746032,0.6128963232040405,0.5255677700042725,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8997205495834351,0.4045323431491852,0.2836858928203583,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8499836325645447,0.3404057323932647,0.3243001699447632,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7440427541732788,0.2252642810344696,1.0244665145874023,284.719970703125,284.95001220703125,297.4634094238281,292.07391357421875,297.2707824707031,297.2142333984375,284.72149658203125,1.0,0.5412796139717102,0.2538898587226867,0.2538898587226867,1.0,1.0,-2.895141124725342,0.4597529172897339,2.4353880882263184,-0.195331335067749,0.8955139517784119,0.8955139517784119,0.0,128.36199951171875,112.0,48838.3046875,0.0,2017.67578125,1.0,279.3368225097656,283.09344482421875,295.0380859375,298.1658630371094,293.1499938964844,293.1499938964844,279.6499938964844,36266.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921334147453308,1.0,0.0,0.0,3.1034951210021973,3.103512525558472,6.426809591175697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6005859375,0.0,943.9895629882812,1895.4371337890625,0.0,3330.1533203125,0.769953191280365,1.0,0.0,3.0,1.0,0.0
12406200,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7195129394531,0.7983267903327942,0.2791845798492431,0.2532890737056732,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7201538085937,0.9990000128746032,0.6128963232040405,0.5255677700042725,297.3382873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.71990966796875,0.8997205495834351,0.4045323431491852,0.2836858928203583,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7197570800781,0.8499836325645447,0.3404057323932647,0.3243001699447632,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7191772460937,0.7440427541732788,0.2252642810344696,1.0244665145874023,284.719970703125,284.95001220703125,297.4634094238281,292.07391357421875,297.2707824707031,297.2142333984375,284.72149658203125,1.0,0.5412796139717102,0.2538898587226867,0.2538898587226867,1.0,1.0,-2.895141124725342,0.4597529172897339,2.4353880882263184,-0.195331335067749,0.8955139517784119,0.8955139517784119,0.0,128.36199951171875,112.0,48838.3046875,0.0,2017.67578125,1.0,279.3368225097656,283.09344482421875,295.0380859375,298.1658630371094,293.1499938964844,293.1499938964844,279.6499938964844,36266.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921334147453308,1.0,0.0,0.0,3.1034951210021973,3.103512525558472,6.426809591175697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7003.6005859375,0.0,943.9895629882812,1895.4371337890625,0.0,3330.1533203125,0.769953191280365,1.0,0.0,3.0,1.0,0.0
12406260,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8074183464050293,0.2799711525440216,0.253627747297287,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6151242256164551,0.5091179609298706,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9121774435043336,0.4077256619930267,0.2856128513813019,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8593495488166809,0.3414651155471802,0.3249041736125946,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7516082525253296,0.2256379574537277,1.0244449377059937,284.8915710449219,284.95001220703125,297.44683837890625,292.0695495605469,297.2743835449219,297.2236633300781,284.89276123046875,1.0,0.5356957316398621,0.2559453248977661,0.2559453248977661,1.0,1.0,-2.8787989616394043,0.4610570073127746,2.4177420139312744,-0.1903240531682968,0.89610755443573,0.89610755443573,0.0,123.19762420654295,115.0,47409.06640625,0.0,1965.3516845703125,1.0,279.635498046875,283.2895202636719,295.01885986328125,298.0433349609375,293.1499938964844,293.1499938964844,279.95001220703125,36147.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794169425964355,1.0,0.0,0.0,3.097585201263428,3.097602367401123,6.402356120815966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.91650390625,0.0,938.4823608398438,1895.4371337890625,0.0,3211.116455078125,0.7685306072235107,1.0,0.0,3.0,1.0,0.0
12406320,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8074183464050293,0.2799711525440216,0.253627747297287,297.2165222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9990000128746032,0.6151242256164551,0.5091179609298706,297.34637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9121774435043336,0.4077256619930267,0.2856128513813019,297.1927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.8593495488166809,0.3414651155471802,0.3249041736125946,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.7516082525253296,0.2256379574537277,1.0244449377059937,284.8915710449219,284.95001220703125,297.44683837890625,292.0695495605469,297.2743835449219,297.2236633300781,284.89276123046875,1.0,0.5356957316398621,0.2559453248977661,0.2559453248977661,1.0,1.0,-2.8787989616394043,0.4610570073127746,2.4177420139312744,-0.1903240531682968,0.89610755443573,0.89610755443573,0.0,123.19762420654295,115.0,47409.06640625,0.0,1965.3516845703125,1.0,279.635498046875,283.2895202636719,295.01885986328125,298.0433349609375,293.1499938964844,293.1499938964844,279.95001220703125,36147.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794169425964355,1.0,0.0,0.0,3.097585201263428,3.097602367401123,6.402356120815966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6857.91650390625,0.0,938.4823608398438,1895.4371337890625,0.0,3211.116455078125,0.7685306072235107,1.0,0.0,3.0,1.0,0.0
12406380,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8144522905349731,0.281295895576477,0.2545936703681946,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9990000128746032,0.620796799659729,0.4976919591426849,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9231495261192322,0.4114899635314941,0.2880487143993377,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8670138716697693,0.3431439697742462,0.3262333273887634,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7578816413879395,0.2265615761280059,1.0274382829666138,285.0674133300781,284.95001220703125,297.4304504394531,292.0653381347656,297.2889099121094,297.2471923828125,285.0693664550781,1.0,0.5333861112594604,0.258000761270523,0.258000761270523,1.0,1.0,-2.874328851699829,0.4651878178119659,2.409141063690185,-0.1854598820209503,0.8990444540977478,0.8990444540977478,0.0,119.9417495727539,118.0,46088.46484375,0.0,1942.0921630859373,1.0,279.9353942871094,283.486572265625,295.0157470703125,297.9520263671875,293.1499938964844,293.1499938964844,280.25,35984.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867287814617157,1.0,0.0,0.0,3.097684383392334,3.0977015495300293,6.402765961865953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.09130859375,0.0,937.5277709960938,1895.4371337890625,0.0,3097.3681640625,0.7684097290039062,1.0,0.0,3.0,1.0,0.0
12406440,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.8144522905349731,0.281295895576477,0.2545936703681946,297.2643127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0675964355469,0.9990000128746032,0.620796799659729,0.4976919591426849,297.3590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673828125,0.9231495261192322,0.4114899635314941,0.2880487143993377,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0671691894531,0.8670138716697693,0.3431439697742462,0.3262333273887634,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.7578816413879395,0.2265615761280059,1.0274382829666138,285.0674133300781,284.95001220703125,297.4304504394531,292.0653381347656,297.2889099121094,297.2471923828125,285.0693664550781,1.0,0.5333861112594604,0.258000761270523,0.258000761270523,1.0,1.0,-2.874328851699829,0.4651878178119659,2.409141063690185,-0.1854598820209503,0.8990444540977478,0.8990444540977478,0.0,119.9417495727539,118.0,46088.46484375,0.0,1942.0921630859373,1.0,279.9353942871094,283.486572265625,295.0157470703125,297.9520263671875,293.1499938964844,293.1499938964844,280.25,35984.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.867287814617157,1.0,0.0,0.0,3.097684383392334,3.0977015495300293,6.402765961865953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.09130859375,0.0,937.5277709960938,1895.4371337890625,0.0,3097.3681640625,0.7684097290039062,1.0,0.0,3.0,1.0,0.0
12406500,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1901550292969,0.8170047402381897,0.2820675373077392,0.2551998496055603,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1933898925781,0.9990000128746032,0.623970627784729,0.4939971268177032,297.3659973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924133300781,0.9274835586547852,0.4134963750839233,0.2893697023391723,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1914367675781,0.8699169754981995,0.3441214263439178,0.3270603716373443,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883850097656,0.7602878212928772,0.2271637022495269,1.0297081470489502,285.19256591796875,284.95001220703125,297.4223022460937,292.06329345703125,297.2982177734375,297.26153564453125,285.20196533203125,1.0,0.5330743789672852,0.2590284943580627,0.2590284943580627,1.0,1.0,-2.875922441482544,0.4681740403175354,2.407748222351074,-0.1828839778900146,0.9018582105636596,0.9018582105636596,0.0,119.01985931396484,118.0,45080.0390625,0.0,1940.1417236328125,1.0,280.1810913085937,283.6324462890625,294.9966735839844,297.8240966796875,293.1499938964844,293.1499938964844,280.25,35886.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598238825798035,1.0,0.0,0.0,3.100234270095825,3.1002516746521,6.413312121367198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6875.71044921875,0.0,938.9492797851562,1895.4371337890625,0.0,3027.35302734375,0.768912672996521,1.0,0.0,3.0,1.0,0.0
12406560,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.251953125,0.8192553520202637,0.2829494774341583,0.2559400200843811,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2527160644531,0.9990000128746032,0.6272344589233398,0.4911263585090637,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2524719238281,0.9313881993293762,0.4156266748905182,0.2908079624176025,297.2177124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.8724917769432068,0.3452163338661194,0.3280294835567474,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.7624519467353821,0.2278745174407959,1.0325790643692017,285.25250244140625,284.95001220703125,297.4142150878906,292.061279296875,297.3086242675781,297.27740478515625,285.2547607421875,1.0,0.5332404971122742,0.2600916624069214,0.2600916624069214,1.0,1.0,-2.879701614379883,0.4717811942100525,2.407920360565185,-0.1801719665527343,0.904521346092224,0.904521346092224,0.0,118.40399169921876,121.0,44928.8828125,0.0,1943.2362060546875,1.0,280.2353820800781,283.68865966796875,295.0167236328125,297.8777770996094,293.1499938964844,293.1499938964844,279.95001220703125,35791.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.856229841709137,1.0,0.0,0.0,3.1049914360046387,3.105008602142334,6.433008366002468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7286.56298828125,0.0,942.1675415039062,1895.4371337890625,0.0,2993.6513671875,0.7698714733123779,1.0,0.0,3.0,1.0,0.0
12406620,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8208491802215576,0.2835525572299957,0.2568277716636657,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6318501830101013,0.4897840023040771,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9352861046791076,0.4185520708560943,0.2931516170501709,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8746224641799927,0.3464588820934295,0.329505443572998,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7642648220062256,0.2286832630634308,1.0371588468551636,285.10308837890625,284.95001220703125,297.39813232421875,292.05731201171875,297.31500244140625,297.29052734375,285.1014404296875,1.0,0.5345799326896667,0.2622179985046386,0.2622179985046386,1.0,1.0,-2.889251232147217,0.4795271754264831,2.409723997116089,-0.1745581328868866,0.9054400324821472,0.9054400324821472,0.0,118.41323852539062,124.0,46173.3828125,0.0,1958.79833984375,1.0,279.963134765625,283.5137634277344,295.0975036621094,298.1056213378906,293.1499938964844,293.1499938964844,279.6499938964844,35826.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678767085075378,1.0,0.0,0.0,3.1120779514312744,3.112095355987549,6.462406076934712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4345703125,0.0,948.1047973632812,1895.4371337890625,0.0,3102.892333984375,0.7714636921882629,1.0,0.0,3.0,1.0,0.0
12406680,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.8208491802215576,0.2835525572299957,0.2568277716636657,297.3382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1029357910156,0.9990000128746032,0.6318501830101013,0.4897840023040771,297.3744201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031188964844,0.9352861046791076,0.4185520708560943,0.2931516170501709,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1033020019531,0.8746224641799927,0.3464588820934295,0.329505443572998,297.18194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.7642648220062256,0.2286832630634308,1.0371588468551636,285.10308837890625,284.95001220703125,297.39813232421875,292.05731201171875,297.31500244140625,297.29052734375,285.1014404296875,1.0,0.5345799326896667,0.2622179985046386,0.2622179985046386,1.0,1.0,-2.889251232147217,0.4795271754264831,2.409723997116089,-0.1745581328868866,0.9054400324821472,0.9054400324821472,0.0,118.41323852539062,124.0,46173.3828125,0.0,1958.79833984375,1.0,279.963134765625,283.5137634277344,295.0975036621094,298.1056213378906,293.1499938964844,293.1499938964844,279.6499938964844,35826.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8678767085075378,1.0,0.0,0.0,3.1120779514312744,3.112095355987549,6.462406076934712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.4345703125,0.0,948.1047973632812,1895.4371337890625,0.0,3102.892333984375,0.7714636921882629,1.0,0.0,3.0,1.0,0.0
12406740,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8182759881019592,0.2829965054988861,0.2565830647945404,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.6335670351982117,0.494235634803772,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9336348176002502,0.4201350510120392,0.2944696247577667,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8723025918006897,0.346580445766449,0.3298938572406769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7621919512748718,0.2286365032196045,1.0380452871322632,284.9237976074219,284.95001220703125,297.38214111328125,292.0534362792969,297.3035583496094,297.2804870605469,284.9219970703125,1.0,0.5366311073303223,0.2643443644046783,0.2643443644046783,1.0,1.0,-2.897425651550293,0.4869924485683441,2.410433292388916,-0.16890250146389,0.9036805033683776,0.9036805033683776,0.0,119.89557647705078,127.0,47474.5390625,0.0,1979.47119140625,1.0,279.664306640625,283.3124084472656,295.10693359375,298.2154541015625,293.1499938964844,293.1499938964844,279.3500061035156,35950.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813453316688538,1.0,0.0,0.0,3.114357709884644,3.114375352859497,6.471878464253678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.15673828125,0.0,950.7443237304688,1895.4371337890625,0.0,3229.18701171875,0.7720785140991211,1.0,0.0,3.0,1.0,0.0
12406800,297.17236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.8182759881019592,0.2829965054988861,0.2565830647945404,297.33135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92364501953125,0.9990000128746032,0.6335670351982117,0.494235634803772,297.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.923828125,0.9336348176002502,0.4201350510120392,0.2944696247577667,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.8723025918006897,0.346580445766449,0.3298938572406769,297.1773986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9246520996094,0.7621919512748718,0.2286365032196045,1.0380452871322632,284.9237976074219,284.95001220703125,297.38214111328125,292.0534362792969,297.3035583496094,297.2804870605469,284.9219970703125,1.0,0.5366311073303223,0.2643443644046783,0.2643443644046783,1.0,1.0,-2.897425651550293,0.4869924485683441,2.410433292388916,-0.16890250146389,0.9036805033683776,0.9036805033683776,0.0,119.89557647705078,127.0,47474.5390625,0.0,1979.47119140625,1.0,279.664306640625,283.3124084472656,295.10693359375,298.2154541015625,293.1499938964844,293.1499938964844,279.3500061035156,35950.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813453316688538,1.0,0.0,0.0,3.114357709884644,3.114375352859497,6.471878464253678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.15673828125,0.0,950.7443237304688,1895.4371337890625,0.0,3229.18701171875,0.7720785140991211,1.0,0.0,3.0,1.0,0.0
12406860,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8134279251098633,0.2818906009197235,0.2557704448699951,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.9990000128746032,0.6329513788223267,0.5019559264183044,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.9290114641189576,0.4210802614688873,0.2952762544155121,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8675310015678406,0.3460634648799896,0.3296160399913788,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7578797936439514,0.228018581867218,1.0362333059310913,284.7439880371094,284.95001220703125,297.36627197265625,292.04962158203125,297.2818298339844,297.2571105957031,284.74224853515625,1.0,0.5389959812164307,0.266141802072525,0.266141802072525,1.0,1.0,-2.9041874408721924,0.4933339655399322,2.410853385925293,-0.1640584170818328,0.899511992931366,0.899511992931366,0.0,122.2099151611328,130.0,48716.2109375,0.0,2002.041259765625,1.0,279.3643798828125,283.1123352050781,295.09576416015625,298.2855224609375,293.1499938964844,293.1499938964844,279.6499938964844,36120.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926917910575867,1.0,0.0,0.0,3.110334873199463,3.1103522777557373,6.455168772845354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.19970703125,0.0,948.57373046875,1895.4371337890625,0.0,3335.371826171875,0.7713271975517273,1.0,0.0,3.0,1.0,0.0
12406920,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.74444580078125,0.8134279251098633,0.2818906009197235,0.2557704448699951,297.3023986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7438049316406,0.9990000128746032,0.6329513788223267,0.5019559264183044,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7439880371094,0.9290114641189576,0.4210802614688873,0.2952762544155121,297.200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74420166015625,0.8675310015678406,0.3460634648799896,0.3296160399913788,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74481201171875,0.7578797936439514,0.228018581867218,1.0362333059310913,284.7439880371094,284.95001220703125,297.36627197265625,292.04962158203125,297.2818298339844,297.2571105957031,284.74224853515625,1.0,0.5389959812164307,0.266141802072525,0.266141802072525,1.0,1.0,-2.9041874408721924,0.4933339655399322,2.410853385925293,-0.1640584170818328,0.899511992931366,0.899511992931366,0.0,122.2099151611328,130.0,48716.2109375,0.0,2002.041259765625,1.0,279.3643798828125,283.1123352050781,295.09576416015625,298.2855224609375,293.1499938964844,293.1499938964844,279.6499938964844,36120.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8926917910575867,1.0,0.0,0.0,3.110334873199463,3.1103522777557373,6.455168772845354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7044.19970703125,0.0,948.57373046875,1895.4371337890625,0.0,3335.371826171875,0.7713271975517273,1.0,0.0,3.0,1.0,0.0
