time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406980,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8090696930885315,0.2817955315113067,0.2554031908512115,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.632321834564209,0.5095524787902832,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.925021767616272,0.4231282770633697,0.2964526414871216,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8631981611251831,0.3463042378425598,0.3296105563640594,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7538444995880127,0.227829098701477,1.0348018407821655,284.908203125,284.95001220703125,297.3504333496094,292.0458374023437,297.2679138183594,297.24365234375,284.9106140136719,1.0,0.5416149497032166,0.2679392397403717,0.2679392397403717,1.0,1.0,-2.91255784034729,0.500088632106781,2.412469387054444,-0.1592425554990768,0.9001728892326355,0.9001728892326355,0.0,124.58026885986328,133.0,47661.43359375,0.0,2027.6739501953125,1.0,279.6368408203125,283.2972106933594,295.0138854980469,298.06402587890625,293.1499938964844,293.1499938964844,279.3500061035156,36060.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828303217887878,1.0,0.0,0.0,3.1073765754699707,3.107393980026245,6.442895141844929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.951171875,0.0,945.8046875,1895.4371337890625,0.0,3243.09912109375,0.7706378698348999,1.0,0.0,3.0,1.0,0.0
12407040,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8090696930885315,0.2817955315113067,0.2554031908512115,297.27734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.9990000128746032,0.632321834564209,0.5095524787902832,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.925021767616272,0.4231282770633697,0.2964526414871216,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079284667969,0.8631981611251831,0.3463042378425598,0.3296105563640594,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7538444995880127,0.227829098701477,1.0348018407821655,284.908203125,284.95001220703125,297.3504333496094,292.0458374023437,297.2679138183594,297.24365234375,284.9106140136719,1.0,0.5416149497032166,0.2679392397403717,0.2679392397403717,1.0,1.0,-2.91255784034729,0.500088632106781,2.412469387054444,-0.1592425554990768,0.9001728892326355,0.9001728892326355,0.0,124.58026885986328,133.0,47661.43359375,0.0,2027.6739501953125,1.0,279.6368408203125,283.2972106933594,295.0138854980469,298.06402587890625,293.1499938964844,293.1499938964844,279.3500061035156,36060.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828303217887878,1.0,0.0,0.0,3.1073765754699707,3.107393980026245,6.442895141844929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7586.951171875,0.0,945.8046875,1895.4371337890625,0.0,3243.09912109375,0.7706378698348999,1.0,0.0,3.0,1.0,0.0
12407100,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8145751953125,0.8075562119483948,0.2818246483802795,0.2555641233921051,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8117370605469,0.9990000128746032,0.6319869756698608,0.512744128704071,297.3394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8125915527344,0.9238322973251344,0.424213171005249,0.2973251044750213,297.19598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134460449219,0.8616945147514343,0.3465335965156555,0.329933226108551,297.16290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7524067759513855,0.2278255820274353,1.0351487398147583,284.8125,284.95001220703125,297.3425598144531,292.0439758300781,297.2620849609375,297.2384948730469,284.80474853515625,1.0,0.5430870652198792,0.268837958574295,0.268837958574295,1.0,1.0,-2.9184410572052,0.5039049386978149,2.414536237716675,-0.1567424237728119,0.898371696472168,0.898371696472168,0.0,125.6773452758789,133.0,48645.19140625,0.0,2042.9439697265625,1.0,279.41278076171875,283.17755126953125,295.0674133300781,298.2597351074219,293.1499938964844,293.1499938964844,279.3500061035156,36102.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8879475593566895,1.0,0.0,0.0,3.105557441711426,3.1055748462677,6.435354862333043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.8359375,0.0,944.6048583984376,1895.4371337890625,0.0,3291.008056640625,0.7702335119247437,1.0,0.0,3.0,1.0,0.0
12407160,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7665100097656,0.8053419589996338,0.2815509438514709,0.2554638683795929,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660217285156,0.9990000128746032,0.6311619877815247,0.5167123079299927,297.3348693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.76617431640625,0.9218371510505676,0.4249606430530548,0.2979637682437897,297.1928405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7663269042969,0.8596060276031494,0.3465150892734527,0.3300499022006988,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.76678466796875,0.7504820227622986,0.2276537418365478,1.034883975982666,284.7661437988281,284.95001220703125,297.33465576171875,292.0421142578125,297.2533874511719,297.2295837402344,284.7649841308594,1.0,0.544586181640625,0.2697077393531799,0.2697077393531799,1.0,1.0,-2.9236814975738525,0.5075008869171143,2.4161806106567383,-0.1542998105287552,0.8966392278671265,0.8966392278671265,0.0,126.97107696533205,136.0,48861.4296875,0.0,2058.16943359375,1.0,279.36328125,283.1316833496094,295.071044921875,298.2493591308594,293.1499938964844,293.1499938964844,279.6499938964844,36163.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914634585380554,1.0,0.0,0.0,3.1019272804260254,3.1019446849823,6.420318072741793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7050.99462890625,0.0,942.0693359375,1895.4371337890625,0.0,3323.890869140625,0.7694922089576721,1.0,0.0,3.0,1.0,0.0
12407220,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8013774752616882,0.2818163633346557,0.2555108368396759,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6300130486488342,0.5243129730224609,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.918438732624054,0.4273890554904938,0.2994726300239563,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8558670282363892,0.347139447927475,0.3304811418056488,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7470066547393799,0.2277574688196182,1.0349456071853638,284.937255859375,284.95001220703125,297.31890869140625,292.0383605957031,297.2442321777344,297.2222595214844,284.9398498535156,1.0,0.5477214455604553,0.2714473009109497,0.2714473009109497,1.0,1.0,-2.9352755546569824,0.5150018930435181,2.420273780822754,-0.1494424194097519,0.8977395296096802,0.8977395296096802,0.0,129.52915954589844,139.0,47851.83984375,0.0,2090.52099609375,1.0,279.6366882324219,283.3217163085937,295.00994873046875,298.06689453125,293.1499938964844,293.1499938964844,279.95001220703125,36069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828732967376709,1.0,0.0,0.0,3.098633289337158,3.0986506938934326,6.406689863069914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.30908203125,0.0,938.8286743164062,1895.4371337890625,0.0,3243.501708984375,0.7686943411827087,1.0,0.0,3.0,1.0,0.0
12407280,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9365539550781,0.8013774752616882,0.2818163633346557,0.2555108368396759,297.2261657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.6300130486488342,0.5243129730224609,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.918438732624054,0.4273890554904938,0.2994726300239563,297.1937561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369201660156,0.8558670282363892,0.347139447927475,0.3304811418056488,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93609619140625,0.7470066547393799,0.2277574688196182,1.0349456071853638,284.937255859375,284.95001220703125,297.31890869140625,292.0383605957031,297.2442321777344,297.2222595214844,284.9398498535156,1.0,0.5477214455604553,0.2714473009109497,0.2714473009109497,1.0,1.0,-2.9352755546569824,0.5150018930435181,2.420273780822754,-0.1494424194097519,0.8977395296096802,0.8977395296096802,0.0,129.52915954589844,139.0,47851.83984375,0.0,2090.52099609375,1.0,279.6366882324219,283.3217163085937,295.00994873046875,298.06689453125,293.1499938964844,293.1499938964844,279.95001220703125,36069.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828732967376709,1.0,0.0,0.0,3.098633289337158,3.0986506938934326,6.406689863069914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.30908203125,0.0,938.8286743164062,1895.4371337890625,0.0,3243.501708984375,0.7686943411827087,1.0,0.0,3.0,1.0,0.0
12407340,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7994592785835266,0.2830247581005096,0.2564769089221954,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9990000128746032,0.6299419403076172,0.5299873948097229,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9173530340194702,0.4308740794658661,0.301783800125122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.853970468044281,0.3486644923686981,0.3317908644676208,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.745189368724823,0.2285669445991516,1.038135051727295,285.1376037597656,284.95001220703125,297.3031616210937,292.0346069335937,297.2450866699219,297.2279357910156,285.1404113769531,1.0,0.5512465834617615,0.2731868624687195,0.2731868624687195,1.0,1.0,-2.951439142227173,0.5237134099006653,2.4277257919311523,-0.1443971544504165,0.9017913341522216,0.9017913341522216,0.0,131.7492218017578,142.0,46833.69140625,0.0,2129.252685546875,1.0,279.9354858398437,283.53778076171875,294.9950866699219,297.97296142578125,293.1499938964844,293.1499938964844,279.6499938964844,35896.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872401237487793,1.0,0.0,0.0,3.101989269256592,3.102006435394287,6.420574436560855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.83251953125,0.0,940.4219360351562,1895.4371337890625,0.0,3145.33447265625,0.7692937850952148,1.0,0.0,3.0,1.0,0.0
12407400,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368713378906,0.7994592785835266,0.2830247581005096,0.2564769089221954,297.2160949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13787841796875,0.9990000128746032,0.6299419403076172,0.5299873948097229,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1375732421875,0.9173530340194702,0.4308740794658661,0.301783800125122,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13726806640625,0.853970468044281,0.3486644923686981,0.3317908644676208,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363525390625,0.745189368724823,0.2285669445991516,1.038135051727295,285.1376037597656,284.95001220703125,297.3031616210937,292.0346069335937,297.2450866699219,297.2279357910156,285.1404113769531,1.0,0.5512465834617615,0.2731868624687195,0.2731868624687195,1.0,1.0,-2.951439142227173,0.5237134099006653,2.4277257919311523,-0.1443971544504165,0.9017913341522216,0.9017913341522216,0.0,131.7492218017578,142.0,46833.69140625,0.0,2129.252685546875,1.0,279.9354858398437,283.53778076171875,294.9950866699219,297.97296142578125,293.1499938964844,293.1499938964844,279.6499938964844,35896.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.872401237487793,1.0,0.0,0.0,3.101989269256592,3.102006435394287,6.420574436560855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7476.83251953125,0.0,940.4219360351562,1895.4371337890625,0.0,3145.33447265625,0.7692937850952148,1.0,0.0,3.0,1.0,0.0
12407460,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7968321442604065,0.2834045886993408,0.2572132349014282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6288512945175171,0.5366330146789551,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9154254794120787,0.4334318339824676,0.3038919568061828,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8515462279319763,0.349593847990036,0.3330180644989013,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7430252432823181,0.2290470004081726,1.041496515274048,285.0019226074219,284.95001220703125,297.2873840332031,292.03082275390625,297.2397155761719,297.2256774902344,285.0008544921875,1.0,0.5550411343574524,0.2747561335563659,0.2747561335563659,1.0,1.0,-2.9683659076690674,0.532236635684967,2.436129093170166,-0.139613538980484,0.9014518857002258,0.9014518857002258,0.0,134.3028106689453,130.0,48178.0234375,0.0,2171.38525390625,1.0,279.6632080078125,283.37548828125,295.0711975097656,298.2010803222656,293.1499938964844,293.1499938964844,279.3500061035156,35938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839175701141357,1.0,0.0,0.0,3.104879379272461,3.104896783828736,6.432544523704564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.384765625,0.0,943.0139770507812,1895.4371337890625,0.0,3253.28271484375,0.7699543237686157,1.0,0.0,3.0,1.0,0.0
12407520,297.16845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.7968321442604065,0.2834045886993408,0.2572132349014282,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9990000128746032,0.6288512945175171,0.5366330146789551,297.3475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0019226074219,0.9154254794120787,0.4334318339824676,0.3038919568061828,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020751953125,0.8515462279319763,0.349593847990036,0.3330180644989013,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00250244140625,0.7430252432823181,0.2290470004081726,1.041496515274048,285.0019226074219,284.95001220703125,297.2873840332031,292.03082275390625,297.2397155761719,297.2256774902344,285.0008544921875,1.0,0.5550411343574524,0.2747561335563659,0.2747561335563659,1.0,1.0,-2.9683659076690674,0.532236635684967,2.436129093170166,-0.139613538980484,0.9014518857002258,0.9014518857002258,0.0,134.3028106689453,130.0,48178.0234375,0.0,2171.38525390625,1.0,279.6632080078125,283.37548828125,295.0711975097656,298.2010803222656,293.1499938964844,293.1499938964844,279.3500061035156,35938.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8839175701141357,1.0,0.0,0.0,3.104879379272461,3.104896783828736,6.432544523704564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.384765625,0.0,943.0139770507812,1895.4371337890625,0.0,3253.28271484375,0.7699543237686157,1.0,0.0,3.0,1.0,0.0
12407580,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7980350852012634,0.2826455235481262,0.2567137479782104,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.6264641284942627,0.5332416296005249,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.918894112110138,0.4347575902938843,0.3049644827842712,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8533399105072021,0.349444717168808,0.3330698907375335,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7443363666534424,0.2287234514951706,1.0407264232635498,284.82037353515625,284.95001220703125,297.27154541015625,292.0269775390625,297.22686767578125,297.2137756347656,284.8179016113281,1.0,0.5533246397972107,0.27632537484169,0.27632537484169,1.0,1.0,-2.9641449451446533,0.5353491902351379,2.428795576095581,-0.1352103650569915,0.8983275294303894,0.8983275294303894,0.0,133.18702697753906,133.0,49380.52734375,0.0,2158.35986328125,1.0,279.36444091796875,283.17401123046875,295.0788269042969,298.3085021972656,293.1499938964844,293.1499938964844,279.6499938964844,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970244526863098,1.0,0.0,0.0,3.102694034576416,3.1027114391326904,6.423492777685169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.92578125,0.0,942.1117553710938,1895.4371337890625,0.0,3375.83203125,0.7695775032043457,1.0,0.0,3.0,1.0,0.0
12407640,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.821044921875,0.7980350852012634,0.2826455235481262,0.2567137479782104,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.82012939453125,0.9990000128746032,0.6264641284942627,0.5332416296005249,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.82037353515625,0.918894112110138,0.4347575902938843,0.3049644827842712,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8206787109375,0.8533399105072021,0.349444717168808,0.3330698907375335,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.7443363666534424,0.2287234514951706,1.0407264232635498,284.82037353515625,284.95001220703125,297.27154541015625,292.0269775390625,297.22686767578125,297.2137756347656,284.8179016113281,1.0,0.5533246397972107,0.27632537484169,0.27632537484169,1.0,1.0,-2.9641449451446533,0.5353491902351379,2.428795576095581,-0.1352103650569915,0.8983275294303894,0.8983275294303894,0.0,133.18702697753906,133.0,49380.52734375,0.0,2158.35986328125,1.0,279.36444091796875,283.17401123046875,295.0788269042969,298.3085021972656,293.1499938964844,293.1499938964844,279.6499938964844,36072.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8970244526863098,1.0,0.0,0.0,3.102694034576416,3.1027114391326904,6.423492777685169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7102.92578125,0.0,942.1117553710938,1895.4371337890625,0.0,3375.83203125,0.7695775032043457,1.0,0.0,3.0,1.0,0.0
12407700,297.1559753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.7978748679161072,0.2824397385120392,0.2563547194004059,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188537597656,0.9990000128746032,0.625878632068634,0.5328075289726257,297.33282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.9197070002555848,0.4356345236301422,0.3054150938987732,297.1943054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169921875,0.8534578084945679,0.3494541049003601,0.3329403698444366,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7442945837974548,0.2285858988761901,1.0396943092346191,284.9179992675781,284.95001220703125,297.2635803222656,292.0250244140625,297.2226257324219,297.21051025390625,284.9260559082031,1.0,0.5531874895095825,0.2771100103855133,0.2771100103855133,1.0,1.0,-2.96232271194458,0.5369924306869507,2.42533016204834,-0.1333325803279876,0.8990144729614258,0.8990144729614258,0.0,132.98435974121094,133.0,48408.140625,0.0,2154.174560546875,1.0,279.5873413085937,283.2959289550781,295.0083923339844,298.0858459472656,293.1499938964844,293.1499938964844,279.6499938964844,36050.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918483853340149,1.0,0.0,0.0,3.1014890670776367,3.101506233215332,6.418503630811756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.02587890625,0.0,941.0027465820312,1895.4371337890625,0.0,3327.4892578125,0.769325852394104,1.0,0.0,3.0,1.0,0.0
12407760,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.797958254814148,0.2826339304447174,0.2563802003860473,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.9990000128746032,0.625826358795166,0.5326981544494629,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.970703125,0.9207032918930054,0.4369633495807647,0.3062083423137665,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704895019531,0.8536753058433533,0.349803626537323,0.333133339881897,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.7443381547927856,0.2286834120750427,1.039673924446106,284.9707336425781,284.95001220703125,297.255615234375,292.0230712890625,297.2218017578125,297.2117614746094,284.9725952148437,1.0,0.5533736944198608,0.2779125571250915,0.2779125571250915,1.0,1.0,-2.963377952575684,0.5394200086593628,2.4239580631256104,-0.1312046647071838,0.8997205495834351,0.8997205495834351,0.0,132.9912872314453,136.0,48223.0625,0.0,2156.02685546875,1.0,279.6368408203125,283.34771728515625,294.9947204589844,298.0821228027344,293.1499938964844,293.1499938964844,279.95001220703125,36002.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880410194396973,1.0,0.0,0.0,3.101916790008545,3.10193419456482,6.420274871743459e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6923.6044921875,0.0,941.0408325195312,1895.4371337890625,0.0,3291.8828125,0.7693642973899841,1.0,0.0,3.0,1.0,0.0
12407820,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7986615300178528,0.283674031496048,0.257121205329895,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.9990000128746032,0.6267748475074768,0.5328676700592041,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.923137068748474,0.440359354019165,0.3083966076374054,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8544700145721436,0.351144403219223,0.3341943025588989,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7447900176048279,0.2293701916933059,1.0420068502426147,285.1565246582031,284.95001220703125,297.2396240234375,292.01904296875,297.22540283203125,297.2210693359375,285.1587829589844,1.0,0.5546861886978149,0.279517650604248,0.279517650604248,1.0,1.0,-2.971174955368042,0.5457693934440613,2.425405502319336,-0.1266956478357315,0.9039241671562196,0.9039241671562196,0.0,133.33811950683594,139.0,47080.53515625,0.0,2171.302490234375,1.0,279.935546875,283.5518798828125,294.9742431640625,297.9705505371094,293.1499938964844,293.1499938964844,279.6499938964844,35850.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763701915740967,1.0,0.0,0.0,3.106998920440674,3.107016324996948,6.441330242523691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0126953125,0.0,944.1633911132812,1895.4371337890625,0.0,3182.5546875,0.7703704833984375,1.0,0.0,3.0,1.0,0.0
12407880,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1559143066406,0.7986615300178528,0.283674031496048,0.257121205329895,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1567687988281,0.9990000128746032,0.6267748475074768,0.5328676700592041,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565246582031,0.923137068748474,0.440359354019165,0.3083966076374054,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.15625,0.8544700145721436,0.351144403219223,0.3341943025588989,297.1671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.7447900176048279,0.2293701916933059,1.0420068502426147,285.1565246582031,284.95001220703125,297.2396240234375,292.01904296875,297.22540283203125,297.2210693359375,285.1587829589844,1.0,0.5546861886978149,0.279517650604248,0.279517650604248,1.0,1.0,-2.971174955368042,0.5457693934440613,2.425405502319336,-0.1266956478357315,0.9039241671562196,0.9039241671562196,0.0,133.33811950683594,139.0,47080.53515625,0.0,2171.302490234375,1.0,279.935546875,283.5518798828125,294.9742431640625,297.9705505371094,293.1499938964844,293.1499938964844,279.6499938964844,35850.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8763701915740967,1.0,0.0,0.0,3.106998920440674,3.107016324996948,6.441330242523691e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7497.0126953125,0.0,944.1633911132812,1895.4371337890625,0.0,3182.5546875,0.7703704833984375,1.0,0.0,3.0,1.0,0.0
12407940,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7978444695472717,0.2839267551898956,0.2576954960823059,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6267564296722412,0.5356535315513611,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9236218929290771,0.4428545236587524,0.3104278147220611,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8538825511932373,0.3519245684146881,0.3352318406105041,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7441684603691101,0.2297478020191192,1.044686198234558,285.0104675292969,284.95001220703125,297.2234802246094,292.014892578125,297.2223205566406,297.221923828125,285.009033203125,1.0,0.5569095611572266,0.2811227440834045,0.2811227440834045,1.0,1.0,-2.9821250438690186,0.5529688000679016,2.4291563034057617,-0.121930330991745,0.9036248326301576,0.9036248326301576,0.0,134.56190490722656,127.0,48336.34375,0.0,2196.6259765625,1.0,279.66314697265625,283.380859375,295.04962158203125,298.1907958984375,293.1499938964844,293.1499938964844,279.3500061035156,35908.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866986036300659,1.0,0.0,0.0,3.1110143661499023,3.1110317707061768,6.457989911723416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.49951171875,0.0,947.77001953125,1895.4371337890625,0.0,3279.320068359375,0.7712978720664978,1.0,0.0,3.0,1.0,0.0
12408000,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.7978444695472717,0.2839267551898956,0.2576954960823059,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9990000128746032,0.6267564296722412,0.5356535315513611,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9236218929290771,0.4428545236587524,0.3104278147220611,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106506347656,0.8538825511932373,0.3519245684146881,0.3352318406105041,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.7441684603691101,0.2297478020191192,1.044686198234558,285.0104675292969,284.95001220703125,297.2234802246094,292.014892578125,297.2223205566406,297.221923828125,285.009033203125,1.0,0.5569095611572266,0.2811227440834045,0.2811227440834045,1.0,1.0,-2.9821250438690186,0.5529688000679016,2.4291563034057617,-0.121930330991745,0.9036248326301576,0.9036248326301576,0.0,134.56190490722656,127.0,48336.34375,0.0,2196.6259765625,1.0,279.66314697265625,283.380859375,295.04962158203125,298.1907958984375,293.1499938964844,293.1499938964844,279.3500061035156,35908.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866986036300659,1.0,0.0,0.0,3.1110143661499023,3.1110317707061768,6.457989911723416e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7703.49951171875,0.0,947.77001953125,1895.4371337890625,0.0,3279.320068359375,0.7712978720664978,1.0,0.0,3.0,1.0,0.0
12408060,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8003200888633728,0.2830647230148315,0.2570706307888031,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9990000128746032,0.6253451108932495,0.529549777507782,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9289329648017884,0.4441299736499786,0.3114408254623413,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8569938540458679,0.3516461551189422,0.3351280689239502,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7465720772743225,0.2293383926153183,1.0433677434921265,284.8212280273437,284.95001220703125,297.2071838378906,292.0106201171875,297.2107849121094,297.2118225097656,284.8185119628906,1.0,0.5540748834609985,0.2826002240180969,0.2826002240180969,1.0,1.0,-2.973573923110962,0.5547334551811218,2.418840408325196,-0.117925688624382,0.9004572033882141,0.9004572033882141,0.0,132.507568359375,130.0,49470.61328125,0.0,2171.1943359375,1.0,279.3643493652344,283.1728820800781,295.0582275390625,298.2942810058594,293.1499938964844,293.1499938964844,279.04998779296875,36054.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989494442939758,1.0,0.0,0.0,3.109523057937622,3.1095404624938965,6.451799663409474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.43896484375,0.0,947.497314453125,1895.4371337890625,0.0,3393.78955078125,0.7710867524147034,1.0,0.0,3.0,1.0,0.0
12408120,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.82196044921875,0.8003200888633728,0.2830647230148315,0.2570706307888031,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.82098388671875,0.9990000128746032,0.6253451108932495,0.529549777507782,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212280273437,0.9289329648017884,0.4441299736499786,0.3114408254623413,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.8569938540458679,0.3516461551189422,0.3351280689239502,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8224792480469,0.7465720772743225,0.2293383926153183,1.0433677434921265,284.8212280273437,284.95001220703125,297.2071838378906,292.0106201171875,297.2107849121094,297.2118225097656,284.8185119628906,1.0,0.5540748834609985,0.2826002240180969,0.2826002240180969,1.0,1.0,-2.973573923110962,0.5547334551811218,2.418840408325196,-0.117925688624382,0.9004572033882141,0.9004572033882141,0.0,132.507568359375,130.0,49470.61328125,0.0,2171.1943359375,1.0,279.3643493652344,283.1728820800781,295.0582275390625,298.2942810058594,293.1499938964844,293.1499938964844,279.04998779296875,36054.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8989494442939758,1.0,0.0,0.0,3.109523057937622,3.1095404624938965,6.451799663409474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7849.43896484375,0.0,947.497314453125,1895.4371337890625,0.0,3393.78955078125,0.7710867524147034,1.0,0.0,3.0,1.0,0.0
12408180,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7994319200515747,0.281677633523941,0.2559133172035217,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.9990000128746032,0.6236510276794434,0.5288757681846619,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.9300341010093688,0.4448176920413971,0.311991810798645,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.8567475080490112,0.3507638275623321,0.3344075679779053,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7460611462593079,0.2284450829029083,1.0397921800613403,284.6287536621094,284.95001220703125,297.19073486328125,292.00616455078125,297.19598388671875,297.197509765625,284.6266784667969,1.0,0.5531718730926514,0.2840777337551117,0.2840777337551117,1.0,1.0,-2.966857671737671,0.5569763779640198,2.409881114959717,-0.11435167491436,0.8946509957313538,0.8946509957313538,0.0,132.0479736328125,133.0,50529.3828125,0.0,2157.173583984375,1.0,279.0644836425781,282.9644470214844,295.044921875,298.35040283203125,293.1499938964844,293.1499938964844,279.3500061035156,36251.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087414741516112,1.0,0.0,0.0,3.1006600856781006,3.100677490234375,6.415073130483506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.22265625,0.0,941.6098022460938,1895.4371337890625,0.0,3484.920166015625,0.769279420375824,1.0,0.0,3.0,1.0,0.0
12408240,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293334960937,0.7994319200515747,0.281677633523941,0.2559133172035217,297.13238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285400390625,0.9990000128746032,0.6236510276794434,0.5288757681846619,297.31707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.9300341010093688,0.4448176920413971,0.311991810798645,297.1798400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6290283203125,0.8567475080490112,0.3507638275623321,0.3344075679779053,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6297607421875,0.7460611462593079,0.2284450829029083,1.0397921800613403,284.6287536621094,284.95001220703125,297.19073486328125,292.00616455078125,297.19598388671875,297.197509765625,284.6266784667969,1.0,0.5531718730926514,0.2840777337551117,0.2840777337551117,1.0,1.0,-2.966857671737671,0.5569763779640198,2.409881114959717,-0.11435167491436,0.8946509957313538,0.8946509957313538,0.0,132.0479736328125,133.0,50529.3828125,0.0,2157.173583984375,1.0,279.0644836425781,282.9644470214844,295.044921875,298.35040283203125,293.1499938964844,293.1499938964844,279.3500061035156,36251.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9087414741516112,1.0,0.0,0.0,3.1006600856781006,3.100677490234375,6.415073130483506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.22265625,0.0,941.6098022460938,1895.4371337890625,0.0,3484.920166015625,0.769279420375824,1.0,0.0,3.0,1.0,0.0
12408300,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7272644042969,0.7982818484306335,0.2812857925891876,0.2553753554821014,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7303771972656,0.9990000128746032,0.6228198409080505,0.529983639717102,297.3135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295837402344,0.9296441674232484,0.4455268383026123,0.3123089075088501,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.728515625,0.8558501601219177,0.3505305051803589,0.3340353071689605,297.1482849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7257385253906,0.7451283931732178,0.2281100302934646,1.0378587245941162,284.72955322265625,284.95001220703125,297.18243408203125,292.0038757324219,297.1910705566406,297.19354248046875,284.7377014160156,1.0,0.5531325340270996,0.2848164737224579,0.2848164737224579,1.0,1.0,-2.9651482105255127,0.55852872133255,2.4066195487976074,-0.1124698370695114,0.8941152691841125,0.8941152691841125,0.0,132.2930145263672,133.0,49527.55078125,0.0,2155.439208984375,1.0,279.2872314453125,283.0888366699219,294.97607421875,298.1231994628906,293.1499938964844,293.1499938964844,279.3500061035156,36244.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025187492370604,1.0,0.0,0.0,3.0957133769989014,3.0957305431365967,6.394620868377388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.3818359375,0.0,937.5983276367188,1895.4371337890625,0.0,3427.05126953125,0.7682082653045654,1.0,0.0,3.0,1.0,0.0
12408360,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.7834167480469,0.7977762818336487,0.2813361585140228,0.2552628815174103,297.1227111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7842102050781,0.9990000128746032,0.6224265694618225,0.5307292938232422,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78399658203125,0.9299514293670654,0.4467449188232422,0.3130137622356415,297.175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7837219238281,0.8554559946060181,0.350687026977539,0.3340333700180053,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78302001953125,0.7446216940879822,0.2280470430850982,1.037082552909851,284.78399658203125,284.95001220703125,297.174072265625,292.00152587890625,297.1898803710937,297.19439697265625,284.7860412597656,1.0,0.5534025430679321,0.285641461610794,0.285641461610794,1.0,1.0,-2.9658164978027344,0.5609303116798401,2.40488600730896,-0.1102799698710441,0.893593966960907,0.893593966960907,0.0,132.52767944335938,136.0,49307.03515625,0.0,2157.773681640625,1.0,279.3367004394531,283.1425170898437,294.9649658203125,298.1192932128906,293.1499938964844,293.1499938964844,279.6499938964844,36207.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8980345129966736,1.0,0.0,0.0,3.092240333557129,3.092257738113404,6.380280979101371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.498046875,0.0,934.5858154296876,1895.4371337890625,0.0,3385.256103515625,0.7673855423927307,1.0,0.0,3.0,1.0,0.0
12408420,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7976849675178528,0.2821574211120605,0.2558010220527649,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6225946545600891,0.5320256948471069,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9314741492271424,0.450009286403656,0.3151001632213592,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8554172515869141,0.3517331182956695,0.3348028659820556,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7443186640739441,0.2284903228282928,1.0382752418518066,284.9743957519531,284.95001220703125,297.1571960449219,291.9967041015625,297.1931457519531,297.2035217285156,284.97686767578125,1.0,0.5547915697097778,0.2872914671897888,0.2872914671897888,1.0,1.0,-2.9728808403015137,0.567298173904419,2.405582427978516,-0.1055829897522926,0.8953989744186401,0.8953989744186401,0.0,133.16665649414062,124.0,48107.203125,0.0,2173.26708984375,1.0,279.6353454589844,283.351318359375,294.9483337402344,298.0080261230469,293.1499938964844,293.1499938964844,279.95001220703125,36064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857367038726807,1.0,0.0,0.0,3.0893266201019287,3.089343786239624,6.368262575051631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.97021484375,0.0,931.354248046875,1895.4371337890625,0.0,3270.316162109375,0.7666126489639282,1.0,0.0,3.0,1.0,0.0
12408480,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.7976849675178528,0.2821574211120605,0.2558010220527649,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97467041015625,0.9990000128746032,0.6225946545600891,0.5320256948471069,297.3270874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97442626953125,0.9314741492271424,0.450009286403656,0.3151001632213592,297.1827697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97412109375,0.8554172515869141,0.3517331182956695,0.3348028659820556,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.7443186640739441,0.2284903228282928,1.0382752418518066,284.9743957519531,284.95001220703125,297.1571960449219,291.9967041015625,297.1931457519531,297.2035217285156,284.97686767578125,1.0,0.5547915697097778,0.2872914671897888,0.2872914671897888,1.0,1.0,-2.9728808403015137,0.567298173904419,2.405582427978516,-0.1055829897522926,0.8953989744186401,0.8953989744186401,0.0,133.16665649414062,124.0,48107.203125,0.0,2173.26708984375,1.0,279.6353454589844,283.351318359375,294.9483337402344,298.0080261230469,293.1499938964844,293.1499938964844,279.95001220703125,36064.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857367038726807,1.0,0.0,0.0,3.0893266201019287,3.089343786239624,6.368262575051631e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6902.97021484375,0.0,931.354248046875,1895.4371337890625,0.0,3270.316162109375,0.7666126489639282,1.0,0.0,3.0,1.0,0.0
12408540,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8046722412109375,0.2834823131561279,0.2567799687385559,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9990000128746032,0.6246932744979858,0.5206397175788879,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9421369433403016,0.4538660645484924,0.317603200674057,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8626160025596619,0.3533578813076019,0.3360975682735443,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7501782774925232,0.22943677008152,1.041433811187744,285.15411376953125,284.95001220703125,297.1401062011719,291.9916381835937,297.2001953125,297.2176208496094,285.1554870605469,1.0,0.5517842769622803,0.2889414429664612,0.2889414429664612,1.0,1.0,-2.9687538146972656,0.5706787705421448,2.3980751037597656,-0.1010336801409721,0.8995646238327026,0.8995646238327026,0.0,129.81468200683594,127.0,46845.484375,0.0,2149.0673828125,1.0,279.935302734375,283.5507507324219,294.9479675292969,297.9296569824219,293.1499938964844,293.1499938964844,280.25,35885.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749240040779114,1.0,0.0,0.0,3.0932071208953857,3.093224287033081,6.384270818671212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.9931640625,0.0,933.31689453125,1895.4371337890625,0.0,3168.993896484375,0.7673179507255554,1.0,0.0,3.0,1.0,0.0
12408600,297.16241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1536865234375,0.8046722412109375,0.2834823131561279,0.2567799687385559,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.9990000128746032,0.6246932744979858,0.5206397175788879,297.3430480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15411376953125,0.9421369433403016,0.4538660645484924,0.317603200674057,297.1947326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.8626160025596619,0.3533578813076019,0.3360975682735443,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.15338134765625,0.7501782774925232,0.22943677008152,1.041433811187744,285.15411376953125,284.95001220703125,297.1401062011719,291.9916381835937,297.2001953125,297.2176208496094,285.1554870605469,1.0,0.5517842769622803,0.2889414429664612,0.2889414429664612,1.0,1.0,-2.9687538146972656,0.5706787705421448,2.3980751037597656,-0.1010336801409721,0.8995646238327026,0.8995646238327026,0.0,129.81468200683594,127.0,46845.484375,0.0,2149.0673828125,1.0,279.935302734375,283.5507507324219,294.9479675292969,297.9296569824219,293.1499938964844,293.1499938964844,280.25,35885.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749240040779114,1.0,0.0,0.0,3.0932071208953857,3.093224287033081,6.384270818671212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6780.9931640625,0.0,933.31689453125,1895.4371337890625,0.0,3168.993896484375,0.7673179507255554,1.0,0.0,3.0,1.0,0.0
12408660,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8100091218948364,0.2851176857948303,0.2580970823764801,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.9990000128746032,0.6290906071662903,0.5131210684776306,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.9503926634788512,0.458073228597641,0.3203980624675751,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.868256688117981,0.3553285300731659,0.3377910852432251,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.7548906207084656,0.2307469546794891,1.0465160608291626,285.3305358886719,284.95001220703125,297.1227111816406,291.986328125,297.2097473144531,297.23504638671875,285.3324584960937,1.0,0.5514412522315979,0.2903842031955719,0.2903842031955719,1.0,1.0,-2.972784757614136,0.5757244825363159,2.3970601558685303,-0.0971100106835365,0.9060201048851012,0.9060201048851012,0.0,127.88269805908205,145.0,45666.47265625,0.0,2146.2509765625,1.0,280.2353820800781,283.7467956542969,294.94561767578125,297.8523254394531,293.1499938964844,293.1499938964844,279.95001220703125,35694.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646988272666931,1.0,0.0,0.0,3.104133129119873,3.1041505336761475,6.429452810152725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.92333984375,0.0,940.86376953125,1895.4371337890625,0.0,3073.08056640625,0.7695909142494202,1.0,0.0,3.0,1.0,0.0
12408720,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3300170898437,0.8100091218948364,0.2851176857948303,0.2580970823764801,297.1949768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3307189941406,0.9990000128746032,0.6290906071662903,0.5131210684776306,297.3604431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.33056640625,0.9503926634788512,0.458073228597641,0.3203980624675751,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.330322265625,0.868256688117981,0.3553285300731659,0.3377910852432251,297.1730651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.32965087890625,0.7548906207084656,0.2307469546794891,1.0465160608291626,285.3305358886719,284.95001220703125,297.1227111816406,291.986328125,297.2097473144531,297.23504638671875,285.3324584960937,1.0,0.5514412522315979,0.2903842031955719,0.2903842031955719,1.0,1.0,-2.972784757614136,0.5757244825363159,2.3970601558685303,-0.0971100106835365,0.9060201048851012,0.9060201048851012,0.0,127.88269805908205,145.0,45666.47265625,0.0,2146.2509765625,1.0,280.2353820800781,283.7467956542969,294.94561767578125,297.8523254394531,293.1499938964844,293.1499938964844,279.95001220703125,35694.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8646988272666931,1.0,0.0,0.0,3.104133129119873,3.1041505336761475,6.429452810152725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.92333984375,0.0,940.86376953125,1895.4371337890625,0.0,3073.08056640625,0.7695909142494202,1.0,0.0,3.0,1.0,0.0
12408780,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8050430417060852,0.2857154309749603,0.2591075301170349,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9990000128746032,0.6311869621276855,0.5246514678001404,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.945301115512848,0.461112231016159,0.3229015469551086,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8631394505500793,0.3564763367176056,0.3393079340457916,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7507019639015198,0.2315610498189926,1.051745057106018,285.1918334960937,284.95001220703125,297.10504150390625,291.9807434082031,297.2101135253906,297.2408447265625,285.19122314453125,1.0,0.5580074191093445,0.2918269634246826,0.2918269634246826,1.0,1.0,-2.9989516735076904,0.5867593884468079,2.412192344665528,-0.0922146812081337,0.9081586599349976,0.9081586599349976,0.0,132.0902099609375,163.0,47093.50390625,0.0,2213.4755859375,1.0,279.963134765625,283.5798034667969,295.0229797363281,298.0823059082031,293.1499938964844,293.1499938964844,279.6499938964844,35723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766211867332458,1.0,0.0,0.0,3.114941358566284,3.1149587631225586,6.474303972936468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0771484375,0.0,949.7649536132812,1895.4371337890625,0.0,3184.907958984375,0.7720139026641846,1.0,0.0,3.0,1.0,0.0
