time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408840,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.19207763671875,0.8050430417060852,0.2857154309749603,0.2591075301170349,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1917419433594,0.9990000128746032,0.6311869621276855,0.5246514678001404,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1918029785156,0.945301115512848,0.461112231016159,0.3229015469551086,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1919250488281,0.8631394505500793,0.3564763367176056,0.3393079340457916,297.1781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1922607421875,0.7507019639015198,0.2315610498189926,1.051745057106018,285.1918334960937,284.95001220703125,297.10504150390625,291.9807434082031,297.2101135253906,297.2408447265625,285.19122314453125,1.0,0.5580074191093445,0.2918269634246826,0.2918269634246826,1.0,1.0,-2.9989516735076904,0.5867593884468079,2.412192344665528,-0.0922146812081337,0.9081586599349976,0.9081586599349976,0.0,132.0902099609375,163.0,47093.50390625,0.0,2213.4755859375,1.0,279.963134765625,283.5798034667969,295.0229797363281,298.0823059082031,293.1499938964844,293.1499938964844,279.6499938964844,35723.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766211867332458,1.0,0.0,0.0,3.114941358566284,3.1149587631225586,6.474303972936468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7552.0771484375,0.0,949.7649536132812,1895.4371337890625,0.0,3184.907958984375,0.7720139026641846,1.0,0.0,3.0,1.0,0.0
12408900,297.1758117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.08428955078125,0.7989885210990906,0.2855547666549682,0.2592239379882812,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0814208984375,0.9990000128746032,0.6301419138908386,0.536584734916687,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0820617675781,0.9382756948471068,0.4621586501598358,0.3238324224948883,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0830993652344,0.857107937335968,0.3566321730613708,0.3397183418273926,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.085693359375,0.7456862330436707,0.2316544651985168,1.053275227546692,285.0821838378906,284.95001220703125,297.0960693359375,291.97784423828125,297.2049255371094,297.2368469238281,285.0750427246094,1.0,0.5629750490188599,0.2925483286380768,0.2925483286380768,1.0,1.0,-3.01688289642334,0.5936134457588196,2.423269510269165,-0.089417427778244,0.9079928398132324,0.9079928398132324,0.0,136.1798095703125,163.0,48338.625,0.0,2266.371826171875,1.0,279.7179870605469,283.44366455078125,295.0521240234375,298.2444152832031,293.1499938964844,293.1499938964844,279.6499938964844,35772.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857214450836182,1.0,0.0,0.0,3.1190896034240723,3.119107246398926,6.491559929600044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7418.35009765625,0.0,953.4419555664062,1895.4371337890625,0.0,3270.1728515625,0.7729645371437073,1.0,0.0,3.0,1.0,0.0
12408960,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.7913744449615479,0.2851752042770386,0.2591105997562408,297.165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.9990000128746032,0.6275783181190491,0.5515246391296387,297.3555603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.9291672706604004,0.4629822969436645,0.3245747983455658,297.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8496497869491577,0.356564462184906,0.339901864528656,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7394431233406067,0.2315563112497329,1.0539929866790771,285.0439453125,284.95001220703125,297.0870361328125,291.9748840332031,297.1973571777344,297.22967529296875,285.0438537597656,1.0,0.5687564611434937,0.2931077778339386,0.2931077778339386,1.0,1.0,-3.0366780757904053,0.6005733609199524,2.4361047744750977,-0.0869089663028717,0.9081884026527404,0.9081884026527404,0.0,141.30935668945312,166.0,48777.94921875,0.0,2328.63525390625,1.0,279.6642761230469,283.4011535644531,295.0344543457031,298.21270751953125,293.1499938964844,293.1499938964844,279.3500061035156,35822.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912125825881958,1.0,0.0,0.0,3.121867656707764,3.121885299682617,6.503128133772407e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.63720703125,0.0,956.0147094726562,1895.4371337890625,0.0,3321.54541015625,0.7736487984657288,1.0,0.0,3.0,1.0,0.0
12409020,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.779746413230896,0.2841157913208008,0.258518636226654,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6194571852684021,0.5745865106582642,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9158356189727784,0.4642897844314575,0.3257672190666199,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8385862708091736,0.3560420870780945,0.3398087620735168,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7299471497535706,0.2309155315160751,1.053120255470276,284.89324951171875,284.95001220703125,297.0686950683594,291.9686889648437,297.1837463378906,297.2174072265625,284.8924865722656,1.0,0.5767949223518372,0.2942266762256622,0.2942266762256622,1.0,1.0,-3.063983917236328,0.6111295223236084,2.45285439491272,-0.0821718424558639,0.906219720840454,0.906219720840454,0.0,149.35882568359375,169.0,50363.08984375,0.0,2420.8310546875,1.0,279.3642272949219,283.22088623046875,295.0254211425781,298.3092041015625,293.1499938964844,293.1499938964844,279.04998779296875,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047116041183472,1.0,0.0,0.0,3.1238949298858643,3.1239123344421387,6.511576771117689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.083984375,0.0,958.5197143554688,1895.4371337890625,0.0,3447.462646484375,0.774217963218689,1.0,0.0,3.0,1.0,0.0
12409080,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.779746413230896,0.2841157913208008,0.258518636226654,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.9990000128746032,0.6194571852684021,0.5745865106582642,297.3427124023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.9158356189727784,0.4642897844314575,0.3257672190666199,297.1932983398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.8385862708091736,0.3560420870780945,0.3398087620735168,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7299471497535706,0.2309155315160751,1.053120255470276,284.89324951171875,284.95001220703125,297.0686950683594,291.9686889648437,297.1837463378906,297.2174072265625,284.8924865722656,1.0,0.5767949223518372,0.2942266762256622,0.2942266762256622,1.0,1.0,-3.063983917236328,0.6111295223236084,2.45285439491272,-0.0821718424558639,0.906219720840454,0.906219720840454,0.0,149.35882568359375,169.0,50363.08984375,0.0,2420.8310546875,1.0,279.3642272949219,283.22088623046875,295.0254211425781,298.3092041015625,293.1499938964844,293.1499938964844,279.04998779296875,35956.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9047116041183472,1.0,0.0,0.0,3.1238949298858643,3.1239123344421387,6.511576771117689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.083984375,0.0,958.5197143554688,1895.4371337890625,0.0,3447.462646484375,0.774217963218689,1.0,0.0,3.0,1.0,0.0
12409140,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7664727568626404,0.2826536893844604,0.257646232843399,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9908074140548706,0.6102568507194519,0.5805184841156006,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.9011175632476808,0.4651230871677398,0.3266963064670563,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.825922429561615,0.3550591468811035,0.3393505811691284,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.718565821647644,0.2296851277351379,1.0499674081802368,284.7176818847656,284.95001220703125,297.04998779296875,291.9621887207031,297.1636962890625,297.19696044921875,284.71502685546875,1.0,0.5822167992591858,0.2953455746173858,0.2953455746173858,1.0,1.0,-3.066929340362549,0.6150661110877991,2.4518632888793945,-0.0783948227763176,0.9017865657806396,0.9017865657806396,0.0,158.2971649169922,172.0,51580.71875,0.0,2473.00537109375,1.0,279.0641174316406,283.0219116210937,295.0102844238281,298.38092041015625,293.1499938964844,293.1499938964844,278.75,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163681268692015,1.0,0.0,0.0,3.119584798812866,3.11960244178772,6.493621071967937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.29248046875,0.0,956.1300048828124,1895.4371337890625,0.0,3555.604248046875,0.7734028697013855,1.0,0.0,3.0,1.0,0.0
12409200,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71844482421875,0.7664727568626404,0.2826536893844604,0.257646232843399,297.00128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71734619140625,0.9908074140548706,0.6102568507194519,0.5805184841156006,297.3267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7176513671875,0.9011175632476808,0.4651230871677398,0.3266963064670563,297.1781311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.718017578125,0.825922429561615,0.3550591468811035,0.3393505811691284,297.15093994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.718565821647644,0.2296851277351379,1.0499674081802368,284.7176818847656,284.95001220703125,297.04998779296875,291.9621887207031,297.1636962890625,297.19696044921875,284.71502685546875,1.0,0.5822167992591858,0.2953455746173858,0.2953455746173858,1.0,1.0,-3.066929340362549,0.6150661110877991,2.4518632888793945,-0.0783948227763176,0.9017865657806396,0.9017865657806396,0.0,158.2971649169922,172.0,51580.71875,0.0,2473.00537109375,1.0,279.0641174316406,283.0219116210937,295.0102844238281,298.38092041015625,293.1499938964844,293.1499938964844,278.75,36130.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163681268692015,1.0,0.0,0.0,3.119584798812866,3.11960244178772,6.493621071967937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.29248046875,0.0,956.1300048828124,1895.4371337890625,0.0,3555.604248046875,0.7734028697013855,1.0,0.0,3.0,1.0,0.0
12409260,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.7543203234672546,0.2807531058788299,0.2563597559928894,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.9753736853599548,0.60368412733078,0.5741288661956787,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177307128906,0.8882583975791931,0.4654383659362793,0.3272503614425659,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.8140051960945129,0.3536188900470733,0.3384391367435455,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.7069447636604309,0.2280014455318451,1.0444707870483398,284.51776123046875,284.95001220703125,297.028076171875,291.9543762207031,297.14306640625,297.1766662597656,284.51519775390625,1.0,0.5847960710525513,0.2963190674781799,0.2963190674781799,1.0,1.0,-3.05061936378479,0.6133482456207275,2.4372711181640625,-0.0764032080769538,0.8944622874259949,0.8944622874259949,0.0,166.48280334472656,175.0,52493.96875,0.0,2485.04248046875,1.0,278.7643737792969,282.8083190917969,294.9899597167969,298.4223022460937,293.1499938964844,293.1499938964844,279.04998779296875,36355.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253997206687928,1.0,0.0,0.0,3.106900215148926,3.1069176197052,6.440920401473704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1728515625,0.0,947.298583984375,1895.4371337890625,0.0,3638.904541015625,0.7707655429840088,1.0,0.0,3.0,1.0,0.0
12409320,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.5184936523437,0.7543203234672546,0.2807531058788299,0.2563597559928894,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.5174560546875,0.9753736853599548,0.60368412733078,0.5741288661956787,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.5177307128906,0.8882583975791931,0.4654383659362793,0.3272503614425659,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.5180969238281,0.8140051960945129,0.3536188900470733,0.3384391367435455,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5189819335937,0.7069447636604309,0.2280014455318451,1.0444707870483398,284.51776123046875,284.95001220703125,297.028076171875,291.9543762207031,297.14306640625,297.1766662597656,284.51519775390625,1.0,0.5847960710525513,0.2963190674781799,0.2963190674781799,1.0,1.0,-3.05061936378479,0.6133482456207275,2.4372711181640625,-0.0764032080769538,0.8944622874259949,0.8944622874259949,0.0,166.48280334472656,175.0,52493.96875,0.0,2485.04248046875,1.0,278.7643737792969,282.8083190917969,294.9899597167969,298.4223022460937,293.1499938964844,293.1499938964844,279.04998779296875,36355.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9253997206687928,1.0,0.0,0.0,3.106900215148926,3.1069176197052,6.440920401473704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.1728515625,0.0,947.298583984375,1895.4371337890625,0.0,3638.904541015625,0.7707655429840088,1.0,0.0,3.0,1.0,0.0
12409380,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7473243474960327,0.2799462080001831,0.2554698288440704,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.9651474356651306,0.6000080108642578,0.570146918296814,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.8814123868942261,0.4670852422714233,0.3282040655612945,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.8066956400871277,0.3530672788619995,0.3377986848354339,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.6994511485099792,0.2269629687070846,1.03964102268219,284.6605224609375,284.95001220703125,297.0003662109375,291.9443359375,297.13238525390625,297.1708984375,284.662109375,1.0,0.5863204002380371,0.2972925305366516,0.2972925305366516,1.0,1.0,-3.0393197536468506,0.6129791140556335,2.4263405799865723,-0.0743737071752548,0.8916736245155334,0.8916736245155334,0.0,171.57872009277344,178.0,51077.27734375,0.0,2490.27587890625,1.0,279.0367126464844,282.9781188964844,294.9059753417969,298.1744689941406,293.1499938964844,293.1499938964844,279.3500061035156,36340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914386510848999,1.0,0.0,0.0,3.093573808670044,3.09359097480774,6.385784558915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.08203125,0.0,936.4937744140624,1895.4371337890625,0.0,3537.2666015625,0.7678020000457764,1.0,0.0,3.0,1.0,0.0
12409440,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6600036621094,0.7473243474960327,0.2799462080001831,0.2554698288440704,296.9436950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.66070556640625,0.9651474356651306,0.6000080108642578,0.570146918296814,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6605529785156,0.8814123868942261,0.4670852422714233,0.3282040655612945,297.15380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6603088378906,0.8066956400871277,0.3530672788619995,0.3377986848354339,297.1260681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6596984863281,0.6994511485099792,0.2269629687070846,1.03964102268219,284.6605224609375,284.95001220703125,297.0003662109375,291.9443359375,297.13238525390625,297.1708984375,284.662109375,1.0,0.5863204002380371,0.2972925305366516,0.2972925305366516,1.0,1.0,-3.0393197536468506,0.6129791140556335,2.4263405799865723,-0.0743737071752548,0.8916736245155334,0.8916736245155334,0.0,171.57872009277344,178.0,51077.27734375,0.0,2490.27587890625,1.0,279.0367126464844,282.9781188964844,294.9059753417969,298.1744689941406,293.1499938964844,293.1499938964844,279.3500061035156,36340.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914386510848999,1.0,0.0,0.0,3.093573808670044,3.09359097480774,6.385784558915475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.08203125,0.0,936.4937744140624,1895.4371337890625,0.0,3537.2666015625,0.7678020000457764,1.0,0.0,3.0,1.0,0.0
12409500,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818603515625,0.7455848455429077,0.2800354361534118,0.2554656863212585,296.947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.9620999693870544,0.5990248918533325,0.5690388083457947,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846069335937,0.8800219297409058,0.468487948179245,0.3290898203849792,297.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7832946777344,0.804762065410614,0.3532598912715912,0.3378960490226745,297.1263122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7801818847656,0.6974280476570129,0.2268347144126892,1.0387773513793943,284.7844543457031,284.95001220703125,296.98443603515625,291.93853759765625,297.1310729980469,297.1737976074219,284.7931213378906,1.0,0.5871104598045349,0.2977792918682098,0.2977792918682098,1.0,1.0,-3.0381205081939697,0.6140139102935791,2.42410659790039,-0.0731114819645881,0.8917562961578369,0.8917562961578369,0.0,173.17555236816406,178.0,49975.2109375,0.0,2496.296875,1.0,279.2810974121094,283.12432861328125,294.8719787597656,298.0123596191406,293.1499938964844,293.1499938964844,279.3500061035156,36282.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.906262755393982,1.0,0.0,0.0,3.0884032249450684,3.0884206295013428,6.364456339724711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.716796875,0.0,931.9947509765624,1895.4371337890625,0.0,3461.888671875,0.7666214108467102,1.0,0.0,3.0,1.0,0.0
12409560,297.1278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.744665265083313,0.2803841829299927,0.2557328343391418,296.9541320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.843994140625,0.9600722193717957,0.5984382629394531,0.5683934092521667,297.31591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.8795725107192993,0.4701858758926391,0.3302268385887146,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.84344482421875,0.8037047386169434,0.3537137508392334,0.3382703959941864,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426513671875,0.6962596774101257,0.2269418239593505,1.0390180349349976,284.84375,284.95001220703125,296.9672241210937,291.9322509765625,297.1313781738281,297.17919921875,284.8459167480469,1.0,0.5880300402641296,0.298514574766159,0.298514574766159,1.0,1.0,-3.039767503738404,0.6164851188659668,2.4232823848724365,-0.0710399150848388,0.8916853070259094,0.8916853070259094,0.0,174.3652801513672,181.0,49734.92578125,0.0,2505.5517578125,1.0,279.3353271484375,283.1827392578125,294.8824462890625,298.0467834472656,293.1499938964844,293.1499938964844,279.6499938964844,36216.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018545150756836,1.0,0.0,0.0,3.085019111633301,3.085036516189575,6.350516628117475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.30810546875,0.0,928.8809204101562,1895.4371337890625,0.0,3420.864990234375,0.7657874822616577,1.0,0.0,3.0,1.0,0.0
12409620,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7437602877616882,0.281486451625824,0.2566578388214111,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.957155168056488,0.5978570580482483,0.5677257776260376,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8796895742416382,0.4740322232246399,0.3328322768211365,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8026140332221985,0.3550520539283752,0.339456558227539,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6950228810310364,0.227593258023262,1.0415854454040527,285.0333557128906,284.95001220703125,296.9289855957031,291.918212890625,297.13385009765625,297.19354248046875,285.0356750488281,1.0,0.5902523398399353,0.2999851405620575,0.2999851405620575,1.0,1.0,-3.047715187072754,0.6228139996528625,2.424901008605957,-0.0664944499731063,0.8942769169807434,0.8942769169807434,0.0,176.40135192871094,184.0,48521.484375,0.0,2531.108642578125,1.0,279.6351928710937,283.3908386230469,294.87469482421875,297.95831298828125,293.1499938964844,293.1499938964844,279.95001220703125,36037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910565376281738,1.0,0.0,0.0,3.083123207092285,3.0831403732299805,6.342713163576263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.86962890625,0.0,926.24658203125,1895.4371337890625,0.0,3320.0869140625,0.7652053833007812,1.0,0.0,3.0,1.0,0.0
12409680,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326538085937,0.7437602877616882,0.281486451625824,0.2566578388214111,296.97296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.957155168056488,0.5978570580482483,0.5677257776260376,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03338623046875,0.8796895742416382,0.4740322232246399,0.3328322768211365,297.171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8026140332221985,0.3550520539283752,0.339456558227539,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6950228810310364,0.227593258023262,1.0415854454040527,285.0333557128906,284.95001220703125,296.9289855957031,291.918212890625,297.13385009765625,297.19354248046875,285.0356750488281,1.0,0.5902523398399353,0.2999851405620575,0.2999851405620575,1.0,1.0,-3.047715187072754,0.6228139996528625,2.424901008605957,-0.0664944499731063,0.8942769169807434,0.8942769169807434,0.0,176.40135192871094,184.0,48521.484375,0.0,2531.108642578125,1.0,279.6351928710937,283.3908386230469,294.87469482421875,297.95831298828125,293.1499938964844,293.1499938964844,279.95001220703125,36037.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8910565376281738,1.0,0.0,0.0,3.083123207092285,3.0831403732299805,6.342713163576263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6924.86962890625,0.0,926.24658203125,1895.4371337890625,0.0,3320.0869140625,0.7652053833007812,1.0,0.0,3.0,1.0,0.0
12409740,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.743478536605835,0.282950609922409,0.257951021194458,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9549700021743774,0.597817063331604,0.5676314830780029,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.8804640173912048,0.4783276319503784,0.3357793986797333,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8022038340568542,0.3567948639392853,0.3410684168338775,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6945880651473999,0.228672593832016,1.0462524890899658,285.2233581542969,284.95001220703125,296.88604736328125,291.90234375,297.137451171875,297.2107849121094,285.22564697265625,1.0,0.5929983258247375,0.3014557063579559,0.3014557063579559,1.0,1.0,-3.060243606567383,0.6304394602775574,2.4298040866851807,-0.0616376399993896,0.899408221244812,0.899408221244812,0.0,178.35853576660156,187.0,47409.203125,0.0,2565.1162109375,1.0,279.9352111816406,283.5979309082031,294.86578369140625,297.87921142578125,293.1499938964844,293.1499938964844,280.25,35832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817289471626282,1.0,0.0,0.0,3.088909149169922,3.088926315307617,6.366541356328526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.73974609375,0.0,929.551513671875,1895.4371337890625,0.0,3232.781494140625,0.7663123607635498,1.0,0.0,3.0,1.0,0.0
12409800,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2226867675781,0.743478536605835,0.282950609922409,0.257951021194458,296.9947204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236022949219,0.9549700021743774,0.597817063331604,0.5676314830780029,297.35272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2234191894531,0.8804640173912048,0.4783276319503784,0.3357793986797333,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2230529785156,0.8022038340568542,0.3567948639392853,0.3410684168338775,297.1502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.22222900390625,0.6945880651473999,0.228672593832016,1.0462524890899658,285.2233581542969,284.95001220703125,296.88604736328125,291.90234375,297.137451171875,297.2107849121094,285.22564697265625,1.0,0.5929983258247375,0.3014557063579559,0.3014557063579559,1.0,1.0,-3.060243606567383,0.6304394602775574,2.4298040866851807,-0.0616376399993896,0.899408221244812,0.899408221244812,0.0,178.35853576660156,187.0,47409.203125,0.0,2565.1162109375,1.0,279.9352111816406,283.5979309082031,294.86578369140625,297.87921142578125,293.1499938964844,293.1499938964844,280.25,35832.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8817289471626282,1.0,0.0,0.0,3.088909149169922,3.088926315307617,6.366541356328526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6810.73974609375,0.0,929.551513671875,1895.4371337890625,0.0,3232.781494140625,0.7663123607635498,1.0,0.0,3.0,1.0,0.0
12409860,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7434054017066956,0.2846397459506988,0.2594696283340454,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.9530053734779358,0.5981358885765076,0.5679064393043518,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.8814435005187988,0.4829437732696533,0.3389664888381958,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.8020183444023132,0.3587981760501861,0.3429520428180694,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.6944922804832458,0.2300369441509246,1.0523332357406616,285.4105834960937,284.95001220703125,296.8387451171875,291.8847961425781,297.1409606933594,297.2290954589844,285.4127197265625,1.0,0.5961921215057373,0.3024773597717285,0.3024773597717285,1.0,1.0,-3.075803279876709,0.6377108097076416,2.4380924701690674,-0.0577881522476673,0.9070233702659608,0.9070233702659608,0.0,180.4479522705078,190.0,46427.32421875,0.0,2605.921142578125,1.0,280.2353210449219,283.8042907714844,294.8532409667969,297.80328369140625,293.1499938964844,293.1499938964844,279.95001220703125,35619.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733609318733215,1.0,0.0,0.0,3.102658033370972,3.102675199508667,6.423343279493565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.07763671875,0.0,939.2002563476562,1895.4371337890625,0.0,3154.335205078125,0.7691942453384399,1.0,0.0,3.0,1.0,0.0
12409920,297.1728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40997314453125,0.7434054017066956,0.2846397459506988,0.2594696283340454,297.0173034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.41082763671875,0.9530053734779358,0.5981358885765076,0.5679064393043518,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.41064453125,0.8814435005187988,0.4829437732696533,0.3389664888381958,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4103088378906,0.8020183444023132,0.3587981760501861,0.3429520428180694,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4095458984375,0.6944922804832458,0.2300369441509246,1.0523332357406616,285.4105834960937,284.95001220703125,296.8387451171875,291.8847961425781,297.1409606933594,297.2290954589844,285.4127197265625,1.0,0.5961921215057373,0.3024773597717285,0.3024773597717285,1.0,1.0,-3.075803279876709,0.6377108097076416,2.4380924701690674,-0.0577881522476673,0.9070233702659608,0.9070233702659608,0.0,180.4479522705078,190.0,46427.32421875,0.0,2605.921142578125,1.0,280.2353210449219,283.8042907714844,294.8532409667969,297.80328369140625,293.1499938964844,293.1499938964844,279.95001220703125,35619.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8733609318733215,1.0,0.0,0.0,3.102658033370972,3.102675199508667,6.423343279493565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.07763671875,0.0,939.2002563476562,1895.4371337890625,0.0,3154.335205078125,0.7691942453384399,1.0,0.0,3.0,1.0,0.0
12409980,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.7416988611221313,0.2851561903953552,0.2604250907897949,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.948878288269043,0.5969592928886414,0.5674346685409546,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8805088996887207,0.4862007200717926,0.3416489958763122,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8001471757888794,0.3598403632640838,0.3443889915943146,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.6929506659507751,0.2307880371809005,1.057348132133484,285.2630920410156,284.95001220703125,296.7874755859375,291.8656311035156,297.1333312988281,297.2342834472656,285.2612609863281,1.0,0.599414050579071,0.3034990131855011,0.3034990131855011,1.0,1.0,-3.087379217147827,0.6438438892364502,2.443535327911377,-0.0539948679506778,0.9100942015647888,0.9100942015647888,0.0,183.5721130371093,193.0,47729.72265625,0.0,2644.768310546875,1.0,279.96319580078125,283.6286315917969,294.9143371582031,298.0196228027344,293.1499938964844,293.1499938964844,279.6499938964844,35642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866658210754395,1.0,0.0,0.0,3.116563320159912,3.1165807247161865,6.481047876150114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.69580078125,0.0,950.5595092773438,1895.4371337890625,0.0,3279.012939453125,0.772302508354187,1.0,0.0,3.0,1.0,0.0
12410040,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2636413574219,0.7416988611221313,0.2851561903953552,0.2604250907897949,297.0220031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.26287841796875,0.948878288269043,0.5969592928886414,0.5674346685409546,297.3769836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2630615234375,0.8805088996887207,0.4862007200717926,0.3416489958763122,297.2052307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2633361816406,0.8001471757888794,0.3598403632640838,0.3443889915943146,297.16925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2640075683594,0.6929506659507751,0.2307880371809005,1.057348132133484,285.2630920410156,284.95001220703125,296.7874755859375,291.8656311035156,297.1333312988281,297.2342834472656,285.2612609863281,1.0,0.599414050579071,0.3034990131855011,0.3034990131855011,1.0,1.0,-3.087379217147827,0.6438438892364502,2.443535327911377,-0.0539948679506778,0.9100942015647888,0.9100942015647888,0.0,183.5721130371093,193.0,47729.72265625,0.0,2644.768310546875,1.0,279.96319580078125,283.6286315917969,294.9143371582031,298.0196228027344,293.1499938964844,293.1499938964844,279.6499938964844,35642.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8866658210754395,1.0,0.0,0.0,3.116563320159912,3.1165807247161865,6.481047876150114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.69580078125,0.0,950.5595092773438,1895.4371337890625,0.0,3279.012939453125,0.772302508354187,1.0,0.0,3.0,1.0,0.0
12410100,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.138671875,0.7397857904434204,0.28488290309906,0.260414570569992,297.0174865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1351013183594,0.9454218745231628,0.595708966255188,0.5665524005889893,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1358337402344,0.8788569569587708,0.4872573316097259,0.3425737023353576,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.7981064915657043,0.359875351190567,0.3446570634841919,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.14031982421875,0.691148579120636,0.2307904511690139,1.058314085006714,285.1360778808594,284.95001220703125,296.7604675292969,291.8554992675781,297.125,297.2314147949219,285.1273803710937,1.0,0.600773274898529,0.3040098249912262,0.3040098249912262,1.0,1.0,-3.088906764984131,0.6457233428955078,2.443183422088623,-0.0523455590009689,0.9101160764694214,0.9101160764694214,0.0,185.6551055908203,193.0,48822.328125,0.0,2658.708251953125,1.0,279.7178955078125,283.479736328125,294.93280029296875,298.1656494140625,293.1499938964844,293.1499938964844,279.6499938964844,35699.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8959037661552429,1.0,0.0,0.0,3.1220293045043945,3.122046709060669,6.503801728285907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7441.37646484375,0.0,955.3611450195312,1895.4371337890625,0.0,3365.3720703125,0.7735539674758911,1.0,0.0,3.0,1.0,0.0
12410160,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07470703125,0.7373368144035339,0.2843340039253235,0.2601042091846466,297.0098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07373046875,0.9412328004837036,0.5941181778907776,0.5652719140052795,297.36651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07391357421875,0.8766182065010071,0.4880247712135315,0.3432433605194092,297.1962280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0743103027344,0.7954944372177124,0.3596369624137878,0.3446281254291534,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.6887883543968201,0.2305637300014495,1.0581754446029663,285.0740051269531,284.95001220703125,296.73260498046875,291.84503173828125,297.1143493652344,297.2257995605469,285.07159423828125,1.0,0.601902425289154,0.3044803738594055,0.3044803738594055,1.0,1.0,-3.0876028537750244,0.6467016935348511,2.440901041030884,-0.05096972361207,0.9102773070335388,0.9102773070335388,0.0,187.9696502685547,196.0,49030.25,0.0,2668.340576171875,1.0,279.66424560546875,283.41912841796875,294.9037475585937,298.1117553710937,293.1499938964844,293.1499938964844,279.3500061035156,35763.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9011160731315612,1.0,0.0,0.0,3.125814914703369,3.1258325576782227,6.519583735098422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7744.255859375,0.0,958.85205078125,1895.4371337890625,0.0,3413.985595703125,0.7744746804237366,1.0,0.0,3.0,1.0,0.0
12410220,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7320952415466309,0.2828245759010315,0.2590653300285339,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9323611855506896,0.5904219746589661,0.5621739625930786,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8718518614768982,0.489124447107315,0.3442545533180237,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7898728251457214,0.3586882054805755,0.3440829813480377,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6835741996765137,0.2296799570322036,1.055798053741455,284.8762512207031,284.95001220703125,296.6744689941406,291.8230895996094,297.08990478515625,297.211181640625,284.8736572265625,1.0,0.6035752892494202,0.3054214417934418,0.3054214417934418,1.0,1.0,-3.0803382396698,0.6473315954208374,2.433006525039673,-0.0485502891242504,0.9077546000480652,0.9077546000480652,0.0,192.58192443847656,199.0,50190.390625,0.0,2678.3720703125,1.0,279.3641662597656,283.20440673828125,294.8717956542969,298.1578063964844,293.1499938964844,293.1499938964844,279.04998779296875,35937.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129247665405272,1.0,0.0,0.0,3.1286253929138184,3.1286427974700928,6.531311669277784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.69482421875,0.0,962.2582397460938,1895.4371337890625,0.0,3523.726806640625,0.7752542495727539,1.0,0.0,3.0,1.0,0.0
12410280,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87701416015625,0.7320952415466309,0.2828245759010315,0.2590653300285339,296.9908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759765625,0.9323611855506896,0.5904219746589661,0.5621739625930786,297.3502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87615966796875,0.8718518614768982,0.489124447107315,0.3442545533180237,297.1810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765869140625,0.7898728251457214,0.3586882054805755,0.3440829813480377,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.6835741996765137,0.2296799570322036,1.055798053741455,284.8762512207031,284.95001220703125,296.6744689941406,291.8230895996094,297.08990478515625,297.211181640625,284.8736572265625,1.0,0.6035752892494202,0.3054214417934418,0.3054214417934418,1.0,1.0,-3.0803382396698,0.6473315954208374,2.433006525039673,-0.0485502891242504,0.9077546000480652,0.9077546000480652,0.0,192.58192443847656,199.0,50190.390625,0.0,2678.3720703125,1.0,279.3641662597656,283.20440673828125,294.8717956542969,298.1578063964844,293.1499938964844,293.1499938964844,279.04998779296875,35937.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129247665405272,1.0,0.0,0.0,3.1286253929138184,3.1286427974700928,6.531311669277784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.69482421875,0.0,962.2582397460938,1895.4371337890625,0.0,3523.726806640625,0.7752542495727539,1.0,0.0,3.0,1.0,0.0
12410340,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.7267538905143738,0.280960351228714,0.2576453685760498,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9234322905540466,0.5862448811531067,0.5585575699806213,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8671014308929443,0.4898019134998321,0.3449325263500213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.7841365337371826,0.3572782576084137,0.3430469930171966,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.6781229376792908,0.228375643491745,1.0512982606887815,284.67596435546875,284.95001220703125,296.61346435546875,291.7999572753906,297.0624084472656,297.19342041015625,284.67333984375,1.0,0.6045604348182678,0.306362509727478,0.306362509727478,1.0,1.0,-3.068447589874268,0.6466459035873413,2.421801805496216,-0.0464424900710582,0.9025397300720216,0.9025397300720216,0.0,196.97439575195312,202.0,51221.42578125,0.0,2678.156494140625,1.0,279.0641784667969,282.9892883300781,294.8388977050781,298.1910400390625,293.1499938964844,293.1499938964844,278.75,36147.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226268529891968,1.0,0.0,0.0,3.123653173446656,3.123670816421509,6.510568937301286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.6513671875,0.0,959.55029296875,1895.4371337890625,0.0,3613.380859375,0.774325966835022,1.0,0.0,3.0,1.0,0.0
12410400,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.6767272949219,0.7267538905143738,0.280960351228714,0.2576453685760498,296.969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6756896972656,0.9234322905540466,0.5862448811531067,0.5585575699806213,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.6758728027344,0.8671014308929443,0.4898019134998321,0.3449325263500213,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6763000488281,0.7841365337371826,0.3572782576084137,0.3430469930171966,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6772155761719,0.6781229376792908,0.228375643491745,1.0512982606887815,284.67596435546875,284.95001220703125,296.61346435546875,291.7999572753906,297.0624084472656,297.19342041015625,284.67333984375,1.0,0.6045604348182678,0.306362509727478,0.306362509727478,1.0,1.0,-3.068447589874268,0.6466459035873413,2.421801805496216,-0.0464424900710582,0.9025397300720216,0.9025397300720216,0.0,196.97439575195312,202.0,51221.42578125,0.0,2678.156494140625,1.0,279.0641784667969,282.9892883300781,294.8388977050781,298.1910400390625,293.1499938964844,293.1499938964844,278.75,36147.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226268529891968,1.0,0.0,0.0,3.123653173446656,3.123670816421509,6.510568937301286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.6513671875,0.0,959.55029296875,1895.4371337890625,0.0,3613.380859375,0.774325966835022,1.0,0.0,3.0,1.0,0.0
12410460,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.7215275168418884,0.278910756111145,0.2560265064239502,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.9149245023727416,0.5817565321922302,0.554609477519989,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.8626133799552917,0.4901967048645019,0.3453892171382904,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.7785663604736328,0.355567455291748,0.3416885435581207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.6727390289306641,0.2267996668815612,1.0454005002975464,284.4767761230469,284.95001220703125,296.5499267578125,291.7757568359375,297.0336303710937,297.1747741699219,284.4742431640625,1.0,0.6050184965133667,0.3075887262821197,0.3075887262821197,1.0,1.0,-3.05358362197876,0.645881175994873,2.4077024459838867,-0.0437674596905708,0.8946728110313416,0.8946728110313416,0.0,201.0545196533203,205.0,52134.5390625,0.0,2670.498291015625,1.0,278.7643127441406,282.7767333984375,294.80780029296875,298.218505859375,293.1499938964844,293.1499938964844,279.04998779296875,36386.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309279322624208,1.0,0.0,0.0,3.1098062992095947,3.109823703765869,6.452975185311516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.9140625,0.0,949.8446655273438,1895.4371337890625,0.0,3689.6435546875,0.7714420557022095,1.0,0.0,3.0,1.0,0.0
12410520,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.4775390625,0.7215275168418884,0.278910756111145,0.2560265064239502,296.9477233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.4765319824219,0.9149245023727416,0.5817565321922302,0.554609477519989,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.4766845703125,0.8626133799552917,0.4901967048645019,0.3453892171382904,297.1446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.47711181640625,0.7785663604736328,0.355567455291748,0.3416885435581207,297.12615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.4779968261719,0.6727390289306641,0.2267996668815612,1.0454005002975464,284.4767761230469,284.95001220703125,296.5499267578125,291.7757568359375,297.0336303710937,297.1747741699219,284.4742431640625,1.0,0.6050184965133667,0.3075887262821197,0.3075887262821197,1.0,1.0,-3.05358362197876,0.645881175994873,2.4077024459838867,-0.0437674596905708,0.8946728110313416,0.8946728110313416,0.0,201.0545196533203,205.0,52134.5390625,0.0,2670.498291015625,1.0,278.7643127441406,282.7767333984375,294.80780029296875,298.218505859375,293.1499938964844,293.1499938964844,279.04998779296875,36386.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309279322624208,1.0,0.0,0.0,3.1098062992095947,3.109823703765869,6.452975185311516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7348.9140625,0.0,949.8446655273438,1895.4371337890625,0.0,3689.6435546875,0.7714420557022095,1.0,0.0,3.0,1.0,0.0
12410580,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.7178788185119629,0.2780209481716156,0.2549742460250854,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.9089089035987854,0.5788002014160156,0.5514428615570068,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8600581288337708,0.4920524060726166,0.3464038372039795,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.7747066020965576,0.3548120856285095,0.3407583236694336,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.6688616871833801,0.2258643209934234,1.0406548976898191,284.6204833984375,284.95001220703125,296.4842529296875,291.7506103515625,297.015380859375,297.1703186035156,284.6221008300781,1.0,0.6054146885871887,0.3088149428367615,0.3088149428367615,1.0,1.0,-3.0428953170776367,0.6463099122047424,2.396585464477539,-0.0410168804228305,0.891357421875,0.891357421875,0.0,204.00799560546875,208.0,50712.7109375,0.0,2665.11474609375,1.0,279.0367431640625,282.9480895996094,294.7117919921875,297.9588928222656,293.1499938964844,293.1499938964844,279.3500061035156,36380.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198742508888244,1.0,0.0,0.0,3.09498143196106,3.094998836517334,6.391597366928181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.68408203125,0.0,937.876220703125,1895.4371337890625,0.0,3587.997802734375,0.7681524753570557,1.0,0.0,3.0,1.0,0.0
12410640,297.1075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6199645996094,0.7178788185119629,0.2780209481716156,0.2549742460250854,296.944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.62066650390625,0.9089089035987854,0.5788002014160156,0.5514428615570068,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6205444335937,0.8600581288337708,0.4920524060726166,0.3464038372039795,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6202697753906,0.7747066020965576,0.3548120856285095,0.3407583236694336,297.1200561523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6196594238281,0.6688616871833801,0.2258643209934234,1.0406548976898191,284.6204833984375,284.95001220703125,296.4842529296875,291.7506103515625,297.015380859375,297.1703186035156,284.6221008300781,1.0,0.6054146885871887,0.3088149428367615,0.3088149428367615,1.0,1.0,-3.0428953170776367,0.6463099122047424,2.396585464477539,-0.0410168804228305,0.891357421875,0.891357421875,0.0,204.00799560546875,208.0,50712.7109375,0.0,2665.11474609375,1.0,279.0367431640625,282.9480895996094,294.7117919921875,297.9588928222656,293.1499938964844,293.1499938964844,279.3500061035156,36380.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198742508888244,1.0,0.0,0.0,3.09498143196106,3.094998836517334,6.391597366928181e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7129.68408203125,0.0,937.876220703125,1895.4371337890625,0.0,3587.997802734375,0.7681524753570557,1.0,0.0,3.0,1.0,0.0
