time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410700,297.1107788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7421569824219,0.7170256972312927,0.2780672609806061,0.2549086511135101,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7456970214844,0.9072083830833436,0.5779823064804077,0.5505110025405884,297.3163452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7451477050781,0.8598531484603882,0.4935756623744964,0.3473507165908813,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.7737886309623718,0.3549127578735351,0.3407411575317383,297.12109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7405090332031,0.6678758263587952,0.2257729172706604,1.0398577451705933,284.7447814941406,284.95001220703125,296.4507141113281,291.7377014160156,297.0105285644531,297.1737976074219,284.7534484863281,1.0,0.605851948261261,0.3094280362129211,0.3094280362129211,1.0,1.0,-3.0418503284454346,0.647741436958313,2.394109010696411,-0.0393682271242141,0.8911792635917664,0.8911792635917664,0.0,204.9617156982422,208.0,49606.13671875,0.0,2668.03369140625,1.0,279.2811279296875,283.0950012207031,294.6712646484375,297.7902526855469,293.1499938964844,293.1499938964844,279.3500061035156,36325.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9117949604988098,1.0,0.0,0.0,3.0889787673950195,3.088995933532715,6.366828984027961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7268.66064453125,0.0,932.7277221679688,1895.4371337890625,0.0,3513.254150390625,0.7667891383171082,1.0,0.0,3.0,1.0,0.0
12410760,297.1163024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8036499023437,0.7166860699653625,0.278360515832901,0.255115807056427,296.9571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8045654296875,0.9061443209648132,0.5775007605552673,0.5499715209007263,297.3241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8601900935173035,0.4953952729701996,0.3485594391822815,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8040466308594,0.7733990550041199,0.3552767932415008,0.3410121500492096,297.12432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8032531738281,0.6674102544784546,0.2259072512388229,1.0401558876037598,284.8043212890625,284.95001220703125,296.4167785644531,291.7246398925781,297.0077819824219,297.1802062988281,284.8065490722656,1.0,0.6065067648887634,0.3100442588329315,0.3100442588329315,1.0,1.0,-3.043583631515503,0.6499733924865723,2.3936102390289307,-0.0375336818397045,0.8908485174179077,0.8908485174179077,0.0,205.69325256347656,211.0,49361.91015625,0.0,2675.182861328125,1.0,279.3352966308594,283.154052734375,294.67529296875,297.8178100585937,293.1499938964844,293.1499938964844,279.6499938964844,36261.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074480533599854,1.0,0.0,0.0,3.084728717803955,3.084746122360229,6.349321211018832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.53369140625,0.0,928.9375,1895.4371337890625,0.0,3472.9052734375,0.7657641172409058,1.0,0.0,3.0,1.0,0.0
12410820,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7164704203605652,0.2793191373348236,0.2558977007865906,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9045411348342896,0.5770407319068909,0.5494210124015808,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8612884283065796,0.4994730949401855,0.3513101935386657,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7731170058250427,0.3564350008964538,0.3420072495937347,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6670700311660767,0.2265897393226623,1.0427920818328855,284.99444580078125,284.95001220703125,296.3478698730469,291.697998046875,297.0041809082031,297.19561767578125,284.9967956542969,1.0,0.6083658933639526,0.3112766742706299,0.3112766742706299,1.0,1.0,-3.051527976989746,0.6557254791259766,2.395802497863769,-0.0335311964154243,0.8929258584976196,0.8929258584976196,0.0,207.17819213867188,214.0,48136.09765625,0.0,2698.34033203125,1.0,279.6351623535156,283.36334228515625,294.6549377441406,297.7158203125,293.1499938964844,293.1499938964844,279.95001220703125,36085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967370390892029,1.0,0.0,0.0,3.0810532569885254,3.0810704231262207,6.33419972473348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39208984375,0.0,924.9038696289062,1895.4371337890625,0.0,3373.150146484375,0.7647866606712341,1.0,0.0,3.0,1.0,0.0
12410880,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937438964844,0.7164704203605652,0.2793191373348236,0.2558977007865906,296.9767761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.9045411348342896,0.5770407319068909,0.5494210124015808,297.3426818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8612884283065796,0.4994730949401855,0.3513101935386657,297.15643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941711425781,0.7731170058250427,0.3564350008964538,0.3420072495937347,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6670700311660767,0.2265897393226623,1.0427920818328855,284.99444580078125,284.95001220703125,296.3478698730469,291.697998046875,297.0041809082031,297.19561767578125,284.9967956542969,1.0,0.6083658933639526,0.3112766742706299,0.3112766742706299,1.0,1.0,-3.051527976989746,0.6557254791259766,2.395802497863769,-0.0335311964154243,0.8929258584976196,0.8929258584976196,0.0,207.17819213867188,214.0,48136.09765625,0.0,2698.34033203125,1.0,279.6351623535156,283.36334228515625,294.6549377441406,297.7158203125,293.1499938964844,293.1499938964844,279.95001220703125,36085.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8967370390892029,1.0,0.0,0.0,3.0810532569885254,3.0810704231262207,6.33419972473348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6847.39208984375,0.0,924.9038696289062,1895.4371337890625,0.0,3373.150146484375,0.7647866606712341,1.0,0.0,3.0,1.0,0.0
12410940,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7165770530700684,0.2806386351585388,0.2570519149303436,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9032463431358336,0.5770583748817444,0.5493822693824768,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8626335859298706,0.5039839148521423,0.3543999791145324,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.7731533050537109,0.3579986989498138,0.3434391319751739,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.6671713590621948,0.2276768684387207,1.047468662261963,285.18463134765625,284.95001220703125,296.2779235839844,291.6708374023437,297.002197265625,297.2134704589844,285.1869506835937,1.0,0.6108720302581787,0.3125090897083282,0.3125090897083282,1.0,1.0,-3.063923120498657,0.6627721786499023,2.401150941848755,-0.0292021054774522,0.8975421786308289,0.8975421786308289,0.0,208.86680603027344,217.0,47008.7734375,0.0,2731.4091796875,1.0,279.9351501464844,283.5713195800781,294.6343994140625,297.6238098144531,293.1499938964844,293.1499938964844,280.25,35880.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874325752258301,1.0,0.0,0.0,3.0850605964660645,3.08507776260376,6.350687726808246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.27490234375,0.0,926.789306640625,1895.4371337890625,0.0,3286.189208984375,0.7654956579208374,1.0,0.0,3.0,1.0,0.0
12411000,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1839599609375,0.7165770530700684,0.2806386351585388,0.2570519149303436,296.9986267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.18487548828125,0.9032463431358336,0.5770583748817444,0.5493822693824768,297.3631286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.18475341796875,0.8626335859298706,0.5039839148521423,0.3543999791145324,297.1711120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1843566894531,0.7731533050537109,0.3579986989498138,0.3434391319751739,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1835327148437,0.6671713590621948,0.2276768684387207,1.047468662261963,285.18463134765625,284.95001220703125,296.2779235839844,291.6708374023437,297.002197265625,297.2134704589844,285.1869506835937,1.0,0.6108720302581787,0.3125090897083282,0.3125090897083282,1.0,1.0,-3.063923120498657,0.6627721786499023,2.401150941848755,-0.0292021054774522,0.8975421786308289,0.8975421786308289,0.0,208.86680603027344,217.0,47008.7734375,0.0,2731.4091796875,1.0,279.9351501464844,283.5713195800781,294.6343994140625,297.6238098144531,293.1499938964844,293.1499938964844,280.25,35880.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8874325752258301,1.0,0.0,0.0,3.0850605964660645,3.08507776260376,6.350687726808246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6730.27490234375,0.0,926.789306640625,1895.4371337890625,0.0,3286.189208984375,0.7654956579208374,1.0,0.0,3.0,1.0,0.0
12411060,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3477478027344,0.7166750431060791,0.2817410826683044,0.2580128312110901,297.014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.349609375,0.9023113250732422,0.5772919058799744,0.5495454668998718,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.349365234375,0.8635852932929993,0.5074472427368164,0.3567584753036499,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3485412597656,0.7731983065605164,0.3593024313449859,0.3446361720561981,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.34686279296875,0.6673321723937988,0.2286367267370224,1.0516650676727295,285.34912109375,284.95001220703125,296.2270202636719,291.6510314941406,297.0011901855469,297.2270202636719,285.3536682128906,1.0,0.6129930019378662,0.3131304085254669,0.3131304085254669,1.0,1.0,-3.074591398239136,0.6676393747329712,2.406951904296875,-0.0266769602894783,0.9028051495552064,0.9028051495552064,0.0,210.2788543701172,217.0,46001.0546875,0.0,2759.8486328125,1.0,280.21502685546875,283.7569580078125,294.60382080078125,297.5077819824219,293.1499938964844,293.1499938964844,280.25,35713.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8796985745429993,1.0,0.0,0.0,3.09301495552063,3.0930323600769043,6.383478421412292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6919.501953125,0.0,932.0762939453124,1895.4371337890625,0.0,3213.755615234375,0.7671332955360413,1.0,0.0,3.0,1.0,0.0
12411120,297.16131591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3709716796875,0.7167684435844421,0.2821784317493438,0.2584340274333954,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717956542969,0.9020081162452698,0.5774004459381104,0.5496819615364075,297.384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3717041015625,0.864008367061615,0.5088010430335999,0.3577237129211426,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3713073730469,0.7732688784599304,0.3598259687423706,0.3451523184776306,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3705749511719,0.6674540638923645,0.2290328592061996,1.0535070896148682,285.37158203125,284.95001220703125,296.207275390625,291.643310546875,297.0007629394531,297.2322082519531,285.3736877441406,1.0,0.6138820648193359,0.3133707046508789,0.3133707046508789,1.0,1.0,-3.079257011413574,0.669666588306427,2.409590482711792,-0.0256682932376861,0.9046355485916138,0.9046355485916138,0.0,210.83364868164065,220.0,45993.92578125,0.0,2772.0107421875,1.0,280.2352905273437,283.7794189453125,294.6116943359375,297.5368347167969,293.1499938964844,293.1499938964844,279.95001220703125,35665.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790392875671387,1.0,0.0,0.0,3.0970993041992188,3.097116470336914,6.400347842827614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7291.74072265625,0.0,935.0350341796876,1895.4371337890625,0.0,3207.576416015625,0.7679920196533203,1.0,0.0,3.0,1.0,0.0
12411180,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.7155083417892456,0.2825510501861572,0.2592563331127167,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8990976214408875,0.5762817859649658,0.549248456954956,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8637584447860718,0.5121812224388123,0.3605048358440399,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7719756960868835,0.360683411359787,0.3464168906211853,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.6665382385253906,0.2297680079936981,1.0584454536437988,285.2248229980469,284.95001220703125,296.13629150390625,291.61553955078125,296.9887390136719,297.2373962402344,285.2229919433594,1.0,0.6169471144676208,0.3142323195934295,0.3142323195934295,1.0,1.0,-3.090538263320923,0.6753696203231812,2.4151687622070312,-0.0222377646714448,0.90720134973526,0.90720134973526,0.0,213.89431762695312,223.0,47294.68359375,0.0,2810.597900390625,1.0,279.9632568359375,283.603759765625,294.6648864746094,297.742919921875,293.1499938964844,293.1499938964844,279.6499938964844,35688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924745321273804,1.0,0.0,0.0,3.1093149185180664,3.1093320846557617,6.45093564344279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.05908203125,0.0,944.9924926757812,1895.4371337890625,0.0,3333.341552734375,0.7707204818725586,1.0,0.0,3.0,1.0,0.0
12411240,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2253723144531,0.7155083417892456,0.2825510501861572,0.2592563331127167,297.0257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2246398925781,0.8990976214408875,0.5762817859649658,0.549248456954956,297.3879089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2247314453125,0.8637584447860718,0.5121812224388123,0.3605048358440399,297.1902160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2250671386719,0.7719756960868835,0.360683411359787,0.3464168906211853,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2257385253906,0.6665382385253906,0.2297680079936981,1.0584454536437988,285.2248229980469,284.95001220703125,296.13629150390625,291.61553955078125,296.9887390136719,297.2373962402344,285.2229919433594,1.0,0.6169471144676208,0.3142323195934295,0.3142323195934295,1.0,1.0,-3.090538263320923,0.6753696203231812,2.4151687622070312,-0.0222377646714448,0.90720134973526,0.90720134973526,0.0,213.89431762695312,223.0,47294.68359375,0.0,2810.597900390625,1.0,279.9632568359375,283.603759765625,294.6648864746094,297.742919921875,293.1499938964844,293.1499938964844,279.6499938964844,35688.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924745321273804,1.0,0.0,0.0,3.1093149185180664,3.1093320846557617,6.45093564344279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.05908203125,0.0,944.9924926757812,1895.4371337890625,0.0,3333.341552734375,0.7707204818725586,1.0,0.0,3.0,1.0,0.0
12411300,297.1590270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007995605469,0.7139157652854919,0.28220996260643,0.2591831982135772,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0973205566406,0.8966079354286194,0.5750755071640015,0.5484015345573425,297.3836975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.09771728515625,0.8626494407653809,0.513279378414154,0.3614619672298431,297.1869506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992736816406,0.7704131007194519,0.3606195747852325,0.3465932309627533,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023864746094,0.6652295589447021,0.2297621965408325,1.059370517730713,285.0981750488281,284.95001220703125,296.1007995605469,291.6015930175781,296.9784240722656,297.23443603515625,285.0894775390625,1.0,0.6182384490966797,0.3146631121635437,0.3146631121635437,1.0,1.0,-3.091912746429444,0.6769946217536926,2.4149181842803955,-0.020811004564166,0.9069740176200868,0.9069740176200868,0.0,215.9482421875,223.0,48376.421875,0.0,2824.174072265625,1.0,279.7181701660156,283.4555358886719,294.67987060546875,297.8843688964844,293.1499938964844,293.1499938964844,279.6499938964844,35745.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9018256664276124,1.0,0.0,0.0,3.113926887512207,3.113944292068481,6.470087328125373e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7345.4013671875,0.0,949.0863037109376,1895.4371337890625,0.0,3420.59619140625,0.7717804312705994,1.0,0.0,3.0,1.0,0.0
12411360,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0656433105469,0.7116676568984985,0.2816319763660431,0.2588254809379577,297.0145568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665588378906,0.8934371471405029,0.5735825300216675,0.547180712223053,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06646728515625,0.8609008193016052,0.5141289830207825,0.3621667027473449,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660095214844,0.7682422995567322,0.360310286283493,0.3464813828468323,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.06524658203125,0.6633419394493103,0.2295498698949813,1.059245228767395,285.0663146972656,284.95001220703125,296.0653686523437,291.5876770019531,296.8394775390625,297.2290344238281,285.0691223144531,1.0,0.6192230582237244,0.4517304897308349,0.4517304897308349,0.800000011920929,1.0,-3.0905861854553223,1.047910451889038,2.042675733566284,0.3501639664173126,0.9073373675346376,0.9073373675346376,0.0,218.4542236328125,226.0,49475.1640625,0.0,2832.690185546875,1.0,279.6643371582031,283.4507141113281,294.6499938964844,297.8459777832031,293.1499938964844,293.1499938964844,279.3500061035156,35800.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9074602723121644,1.0,0.0,0.0,3.117005109786988,3.1170225143432617,6.482885055447696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7712.36083984375,0.0,951.9251708984376,1895.4371337890625,0.0,3473.019287109375,0.7725433707237244,1.0,0.0,3.0,1.0,0.0
12411420,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.707889974117279,0.2806257903575897,0.2580287754535675,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8882466554641724,0.5707853436470032,0.5446635484695435,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8584980368614197,0.5160696506500244,0.3635764420032501,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7647687792778015,0.3597093820571899,0.3460653126239776,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.660221517086029,0.229051724076271,1.057844638824463,285.005615234375,284.95001220703125,295.99481201171875,291.5599060058594,296.4593811035156,297.2201232910156,285.010009765625,1.0,0.6209128499031067,0.7258652448654175,0.7258652448654175,0.4000000059604645,1.0,-3.0861129760742188,1.9383838176727293,1.1477291584014893,1.2403161525726318,0.9074146151542664,0.9074146151542664,0.0,222.41915893554688,229.0,53234.921875,0.0,2844.888916015625,1.0,279.3642883300781,283.42730712890625,294.6469421386719,298.04736328125,293.1499938964844,293.1499938964844,279.04998779296875,35872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266196489334106,1.0,0.0,0.0,3.1218132972717285,3.121830701828003,6.502901328531152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.99169921875,0.0,956.2930908203124,1895.4371337890625,0.0,3650.118408203125,0.7736899256706238,1.0,0.0,3.0,1.0,0.0
12411480,297.142333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.707889974117279,0.2806257903575897,0.2580287754535675,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8882466554641724,0.5707853436470032,0.5446635484695435,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.8584980368614197,0.5160696506500244,0.3635764420032501,297.17156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.7647687792778015,0.3597093820571899,0.3460653126239776,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.660221517086029,0.229051724076271,1.057844638824463,285.005615234375,284.95001220703125,295.99481201171875,291.5599060058594,296.4593811035156,297.2201232910156,285.010009765625,1.0,0.6209128499031067,0.7258652448654175,0.7258652448654175,0.4000000059604645,1.0,-3.0861129760742188,1.9383838176727293,1.1477291584014893,1.2403161525726318,0.9074146151542664,0.9074146151542664,0.0,222.41915893554688,229.0,53234.921875,0.0,2844.888916015625,1.0,279.3642883300781,283.42730712890625,294.6469421386719,298.04736328125,293.1499938964844,293.1499938964844,279.04998779296875,35872.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266196489334106,1.0,0.0,0.0,3.1218132972717285,3.121830701828003,6.502901328531152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.99169921875,0.0,956.2930908203124,1895.4371337890625,0.0,3650.118408203125,0.7736899256706238,1.0,0.0,3.0,1.0,0.0
12411540,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7055843472480774,0.2799930870532989,0.2574518024921417,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8848564028739929,0.5684278607368469,0.5424191951751709,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8577674031257629,0.5184459686279297,0.3651981949806213,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7627512812614441,0.3593624234199524,0.345749020576477,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6583348512649536,0.2286983430385589,1.0564433336257937,285.012939453125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.21612548828125,285.0171813964844,1.0,0.622734010219574,1.0,1.0,0.0,1.0,-3.082629919052124,3.082593441009521,3.627286059781909e-05,2.381531476974488,0.9080086946487428,0.9080086946487428,0.0,225.2837371826172,232.0,57924.328125,0.0,2859.123779296875,1.0,279.0642395019531,283.4909973144531,294.651123046875,298.3376770019531,293.1499938964844,293.1499938964844,278.75,35903.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522819519042968,1.0,0.0,0.0,3.125252246856689,3.125269889831543,6.517236670333659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.5322265625,0.0,959.2846069335938,1895.4371337890625,0.0,3883.496337890625,0.7744977474212646,1.0,0.0,3.0,1.0,0.0
12411600,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7055843472480774,0.2799930870532989,0.2574518024921417,296.9989624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.8848564028739929,0.5684278607368469,0.5424191951751709,297.3642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01324462890625,0.8577674031257629,0.5184459686279297,0.3651981949806213,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01226806640625,0.7627512812614441,0.3593624234199524,0.345749020576477,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.6583348512649536,0.2286983430385589,1.0564433336257937,285.012939453125,284.95001220703125,295.925048828125,291.5323486328125,295.9263610839844,297.21612548828125,285.0171813964844,1.0,0.622734010219574,1.0,1.0,0.0,1.0,-3.082629919052124,3.082593441009521,3.627286059781909e-05,2.381531476974488,0.9080086946487428,0.9080086946487428,0.0,225.2837371826172,232.0,57924.328125,0.0,2859.123779296875,1.0,279.0642395019531,283.4909973144531,294.651123046875,298.3376770019531,293.1499938964844,293.1499938964844,278.75,35903.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9522819519042968,1.0,0.0,0.0,3.125252246856689,3.125269889831543,6.517236670333659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.5322265625,0.0,959.2846069335938,1895.4371337890625,0.0,3883.496337890625,0.7744977474212646,1.0,0.0,3.0,1.0,0.0
12411660,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.7033377289772034,0.2793684899806976,0.2571395337581634,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8553161621094,0.8816698789596558,0.566521167755127,0.5409368872642517,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.8565307855606079,0.5199172496795654,0.3664517402648926,297.1600646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85650634765625,0.7606830596923828,0.3589689433574676,0.3456150889396667,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.6564423441886902,0.2283451706171035,1.0557719469070437,284.8558349609375,284.95001220703125,295.8754272460937,291.5127258300781,295.8766784667969,297.2120056152344,284.8505554199219,1.0,0.6239110231399536,1.0,1.0,0.0,1.0,-3.081015110015869,3.081007480621338,7.633764653292019e-06,2.380409240722656,0.90580952167511,0.90580952167511,0.0,227.785888671875,232.0,59022.0,0.0,2868.997314453125,1.0,278.78399658203125,283.31005859375,294.63818359375,298.49383544921875,293.1499938964844,293.1499938964844,278.75,35995.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718342423439026,1.0,0.0,0.0,3.125748872756958,3.1257665157318115,6.519308044516947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8452.83203125,0.0,960.2796020507812,1895.4371337890625,0.0,4057.347412109375,0.7746550440788269,1.0,0.0,3.0,1.0,0.0
12411720,297.12872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82916259765625,0.7022157311439514,0.2789946794509887,0.2568833231925964,296.9898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8280639648437,0.8801920413970947,0.565612256526947,0.5401782393455505,297.3558044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8281555175781,0.8558064699172974,0.5203168392181396,0.3667935729026794,297.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.7596749067306519,0.3586935997009277,0.3454395830631256,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.82965087890625,0.6555238962173462,0.2281203418970108,1.055123209953308,284.8283386230469,284.95001220703125,295.8564147949219,291.50518798828125,295.857666015625,297.2088317871094,284.8255310058594,1.0,0.6242904663085938,1.0,1.0,0.0,1.0,-3.079216718673706,3.079209089279175,7.624968930031173e-06,2.379059314727783,0.9050362706184388,0.9050362706184388,0.0,228.8800201416016,235.0,59032.7421875,0.0,2871.108642578125,1.0,278.7641906738281,283.2853698730469,294.606201171875,298.4463806152344,293.1499938964844,293.1499938964844,278.45001220703125,36033.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9757239818572998,1.0,0.0,0.0,3.124928474426269,3.124945878982544,6.515886070701526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8847.5576171875,0.0,959.8538818359376,1895.4371337890625,0.0,4091.444580078125,0.7745140790939331,1.0,0.0,3.0,1.0,0.0
12411780,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.6976649165153503,0.2772147357463836,0.2555995881557464,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225280761719,0.874439537525177,0.5617675185203552,0.5369507670402527,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8527594208717346,0.5211923718452454,0.3676654696464538,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7556355595588684,0.3572487831115722,0.3444166779518127,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.6518149971961975,0.2269628494977951,1.0513797998428345,284.622802734375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1932983398437,284.6199645996094,1.0,0.6253006458282471,1.0,1.0,0.0,1.0,-3.069117784500122,3.069110155105591,7.575298241135897e-06,2.3713743686676025,0.8990761637687683,0.8990761637687683,0.0,232.9632568359375,238.0,59973.16015625,0.0,2872.114990234375,1.0,278.4642639160156,283.0694274902344,294.53582763671875,298.43963623046875,293.1499938964844,293.1499938964844,278.75,36237.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988662600517273,1.0,0.0,0.0,3.1166188716888428,3.116636276245117,6.481278660430689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.37890625,0.0,954.4093017578124,1895.4371337890625,0.0,4203.5556640625,0.7728340029716492,1.0,0.0,3.0,1.0,0.0
12411840,297.11376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6236267089844,0.6976649165153503,0.2772147357463836,0.2555995881557464,296.9718933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6225280761719,0.874439537525177,0.5617675185203552,0.5369507670402527,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.62261962890625,0.8527594208717346,0.5211923718452454,0.3676654696464538,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6231384277344,0.7556355595588684,0.3572487831115722,0.3444166779518127,297.1347045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6241149902344,0.6518149971961975,0.2269628494977951,1.0513797998428345,284.622802734375,284.95001220703125,295.789306640625,291.4786071777344,295.7904968261719,297.1932983398437,284.6199645996094,1.0,0.6253006458282471,1.0,1.0,0.0,1.0,-3.069117784500122,3.069110155105591,7.575298241135897e-06,2.3713743686676025,0.8990761637687683,0.8990761637687683,0.0,232.9632568359375,238.0,59973.16015625,0.0,2872.114990234375,1.0,278.4642639160156,283.0694274902344,294.53582763671875,298.43963623046875,293.1499938964844,293.1499938964844,278.75,36237.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.988662600517273,1.0,0.0,0.0,3.1166188716888428,3.116636276245117,6.481278660430689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.37890625,0.0,954.4093017578124,1895.4371337890625,0.0,4203.5556640625,0.7728340029716492,1.0,0.0,3.0,1.0,0.0
12411900,297.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7107849121094,0.6954830288887024,0.2765763401985168,0.2549219131469726,296.9671630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.71356201171875,0.8717106580734253,0.5601695775985718,0.5352848172187805,297.33477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.71337890625,0.8513766527175903,0.5220029354095459,0.3680868148803711,297.1366271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7120361328125,0.7537064552307129,0.3566984832286834,0.3438249230384826,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7095031738281,0.650011420249939,0.22647026181221,1.0491023063659668,284.7129211425781,284.95001220703125,295.75640869140625,291.465576171875,295.7575988769531,297.1888427734375,284.7197570800781,1.0,0.6256494522094727,1.0,1.0,0.0,1.0,-3.063352584838867,3.063345193862915,7.5467746682988945e-06,2.366881847381592,0.8983260989189148,0.8983260989189148,0.0,234.8401641845703,238.0,58846.3671875,0.0,2870.308837890625,1.0,278.68768310546875,283.18682861328125,294.45538330078125,298.1856994628906,293.1499938964844,293.1499938964844,278.75,36241.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9841081500053406,1.0,0.0,0.0,3.1116740703582764,3.111691474914551,6.46072862764413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.4609375,0.0,950.4264526367188,1895.4371337890625,0.0,4164.330078125,0.7717700600624084,1.0,0.0,3.0,1.0,0.0
12411960,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.755126953125,0.6941641569137573,0.2763580679893493,0.2546253204345703,296.96826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.755615234375,0.8698664307594299,0.5591194033622742,0.5341459512710571,297.3367004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7555847167969,0.8508487343788147,0.5233604907989502,0.3689160943031311,297.1357727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.75537109375,0.7525115609169006,0.356529027223587,0.3435705304145813,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7549133300781,0.6488595604896545,0.2262513786554336,1.0478570461273191,284.7554931640625,284.95001220703125,295.7240295410156,291.4527587890625,295.7252197265625,297.1897277832031,284.7566223144531,1.0,0.6261048913002014,1.0,1.0,0.0,1.0,-3.060814380645752,3.0608069896698,7.534135420428356e-06,2.3648624420166016,0.8974951505661011,0.8974951505661011,0.0,236.1802215576172,241.0,58527.7421875,0.0,2872.19970703125,1.0,278.7368469238281,283.23358154296875,294.4304504394531,298.1621398925781,293.1499938964844,293.1499938964844,279.04998779296875,36218.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809157848358154,1.0,0.0,0.0,3.107907056808472,3.107924461364746,6.445095550589031e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7857.625,0.0,947.234130859375,1895.4371337890625,0.0,4136.6787109375,0.7708936929702759,1.0,0.0,3.0,1.0,0.0
12412020,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6929097175598145,0.2766154706478119,0.2547246813774109,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8675634264945984,0.5579531788825989,0.5328425168991089,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.851083517074585,0.5269440412521362,0.3712571263313293,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7513338923454285,0.3569090366363525,0.3437791466712951,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6477187871932983,0.2263998687267303,1.0479955673217771,284.9245910644531,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.199462890625,284.9261474609375,1.0,0.6274538040161133,1.0,1.0,0.0,1.0,-3.062589645385742,3.062582015991211,7.542759249190567e-06,2.366184711456299,0.8984969258308411,0.8984969258308411,0.0,238.1654510498047,244.0,57127.23046875,0.0,2886.15869140625,1.0,279.0355529785156,283.4299011230469,294.38995361328125,298.0119323730469,293.1499938964844,293.1499938964844,279.3500061035156,36102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709587693214417,1.0,0.0,0.0,3.10364294052124,3.103660345077514,6.427421794796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.6044921875,0.0,943.0640258789062,1895.4371337890625,0.0,4049.649169921875,0.7698444724082947,1.0,0.0,3.0,1.0,0.0
12412080,297.1176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241027832031,0.6929097175598145,0.2766154706478119,0.2547246813774109,296.9795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8675634264945984,0.5579531788825989,0.5328425168991089,297.3488464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247131347656,0.851083517074585,0.5269440412521362,0.3712571263313293,297.14141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.7513338923454285,0.3569090366363525,0.3437791466712951,297.1338195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.6477187871932983,0.2263998687267303,1.0479955673217771,284.9245910644531,284.95001220703125,295.6609802246094,291.42779541015625,295.662109375,297.199462890625,284.9261474609375,1.0,0.6274538040161133,1.0,1.0,0.0,1.0,-3.062589645385742,3.062582015991211,7.542759249190567e-06,2.366184711456299,0.8984969258308411,0.8984969258308411,0.0,238.1654510498047,244.0,57127.23046875,0.0,2886.15869140625,1.0,279.0355529785156,283.4299011230469,294.38995361328125,298.0119323730469,293.1499938964844,293.1499938964844,279.3500061035156,36102.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709587693214417,1.0,0.0,0.0,3.10364294052124,3.103660345077514,6.427421794796828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7671.6044921875,0.0,943.0640258789062,1895.4371337890625,0.0,4049.649169921875,0.7698444724082947,1.0,0.0,3.0,1.0,0.0
12412140,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.6925694346427917,0.2774253785610199,0.2553960382938385,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8661391735076904,0.557533323764801,0.5323583483695984,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8521143794059753,0.5312015414237976,0.3741475641727447,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7509776949882507,0.3579109311103821,0.344651997089386,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6474519371986389,0.2271127253770828,1.0508899688720703,285.0976257324219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2140808105469,285.0992431640625,1.0,0.6294373273849487,1.0,1.0,0.0,1.0,-3.0708131790161133,3.070805788040161,7.583341812278377e-06,2.372547149658203,0.9018409848213196,0.9018409848213196,0.0,239.919189453125,247.0,55830.23828125,0.0,2912.00244140625,1.0,279.3354797363281,283.6276550292969,294.36798095703125,297.9022521972656,293.1499938964844,293.1499938964844,279.04998779296875,35942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618335962295532,1.0,0.0,0.0,3.105355739593506,3.1053731441497803,6.434518127207411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.869140625,0.0,943.424560546875,1895.4371337890625,0.0,3968.913818359375,0.7700867056846619,1.0,0.0,3.0,1.0,0.0
12412200,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0971374511719,0.6925694346427917,0.2774253785610199,0.2553960382938385,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977783203125,0.8661391735076904,0.557533323764801,0.5323583483695984,297.3660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8521143794059753,0.5312015414237976,0.3741475641727447,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0974426269531,0.7509776949882507,0.3579109311103821,0.344651997089386,297.1429138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0968322753906,0.6474519371986389,0.2271127253770828,1.0508899688720703,285.0976257324219,284.95001220703125,295.6005249023437,291.4039001464844,295.60162353515625,297.2140808105469,285.0992431640625,1.0,0.6294373273849487,1.0,1.0,0.0,1.0,-3.0708131790161133,3.070805788040161,7.583341812278377e-06,2.372547149658203,0.9018409848213196,0.9018409848213196,0.0,239.919189453125,247.0,55830.23828125,0.0,2912.00244140625,1.0,279.3354797363281,283.6276550292969,294.36798095703125,297.9022521972656,293.1499938964844,293.1499938964844,279.04998779296875,35942.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9618335962295532,1.0,0.0,0.0,3.105355739593506,3.1053731441497803,6.434518127207411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8292.869140625,0.0,943.424560546875,1895.4371337890625,0.0,3968.913818359375,0.7700867056846619,1.0,0.0,3.0,1.0,0.0
12412260,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.691132664680481,0.2772465944290161,0.2556884586811065,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8635929822921753,0.5558635592460632,0.5313608050346375,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8519812822341919,0.5340946316719055,0.3765843510627746,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7497251629829407,0.3581090569496155,0.3452617526054382,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6464991569519043,0.2273656129837036,1.0535043478012085,284.9372863769531,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2167663574219,284.93505859375,1.0,0.6316372752189636,1.0,1.0,0.0,1.0,-3.0767829418182373,3.076775312423706,7.61334331400576e-06,2.3773632049560547,0.9004747271537781,0.9004747271537781,0.0,242.66650390625,250.0,56929.93359375,0.0,2938.5634765625,1.0,279.0632019042969,283.44940185546875,294.4114990234375,298.0878295898437,293.1499938964844,293.1499938964844,278.75,36004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971031904220581,1.0,0.0,0.0,3.1058263778686523,3.1058437824249268,6.436468424908526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2685546875,0.0,944.1998291015624,1895.4371337890625,0.0,4050.29248046875,0.7702233195304871,1.0,0.0,3.0,1.0,0.0
12412320,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379577636719,0.691132664680481,0.2772465944290161,0.2556884586811065,296.9992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.8635929822921753,0.5558635592460632,0.5313608050346375,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.8519812822341919,0.5340946316719055,0.3765843510627746,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93756103515625,0.7497251629829407,0.3581090569496155,0.3452617526054382,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383544921875,0.6464991569519043,0.2273656129837036,1.0535043478012085,284.9372863769531,284.95001220703125,295.5430603027344,291.3812866210937,295.5440673828125,297.2167663574219,284.93505859375,1.0,0.6316372752189636,1.0,1.0,0.0,1.0,-3.0767829418182373,3.076775312423706,7.61334331400576e-06,2.3773632049560547,0.9004747271537781,0.9004747271537781,0.0,242.66650390625,250.0,56929.93359375,0.0,2938.5634765625,1.0,279.0632019042969,283.44940185546875,294.4114990234375,298.0878295898437,293.1499938964844,293.1499938964844,278.75,36004.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971031904220581,1.0,0.0,0.0,3.1058263778686523,3.1058437824249268,6.436468424908526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8513.2685546875,0.0,944.1998291015624,1895.4371337890625,0.0,4050.29248046875,0.7702233195304871,1.0,0.0,3.0,1.0,0.0
12412380,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.6874877214431763,0.2758876085281372,0.2548405230045318,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8589752912521362,0.5527133941650391,0.5288613438606262,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.8497896790504456,0.5355619788169861,0.3779184818267822,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.7466358542442322,0.35715252161026,0.3447644710540771,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.6438618898391724,0.226747378706932,1.0524221658706665,284.742431640625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2055358886719,284.7398986816406,1.0,0.6332862973213196,1.0,1.0,0.0,1.0,-3.0724730491638184,3.072465419769287,7.592378096887842e-06,2.3741793632507324,0.8961929678916931,0.8961929678916931,0.0,246.69064331054688,238.0,57986.78125,0.0,2950.8515625,1.0,278.76446533203125,283.2403564453125,294.39794921875,298.1597900390625,293.1499938964844,293.1499938964844,279.04998779296875,36159.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809169769287108,1.0,0.0,0.0,3.1003966331481934,3.100414037704468,6.413983442143945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.15087890625,0.0,940.8170776367188,1895.4371337890625,0.0,4136.68896484375,0.7691409587860107,1.0,0.0,3.0,1.0,0.0
12412440,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.6874877214431763,0.2758876085281372,0.2548405230045318,296.98687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7422180175781,0.8589752912521362,0.5527133941650391,0.5288613438606262,297.35455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.8497896790504456,0.5355619788169861,0.3779184818267822,297.14385986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7427673339844,0.7466358542442322,0.35715252161026,0.3447644710540771,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.74365234375,0.6438618898391724,0.226747378706932,1.0524221658706665,284.742431640625,284.95001220703125,295.4888916015625,291.360107421875,295.4898376464844,297.2055358886719,284.7398986816406,1.0,0.6332862973213196,1.0,1.0,0.0,1.0,-3.0724730491638184,3.072465419769287,7.592378096887842e-06,2.3741793632507324,0.8961929678916931,0.8961929678916931,0.0,246.69064331054688,238.0,57986.78125,0.0,2950.8515625,1.0,278.76446533203125,283.2403564453125,294.39794921875,298.1597900390625,293.1499938964844,293.1499938964844,279.04998779296875,36159.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9809169769287108,1.0,0.0,0.0,3.1003966331481934,3.100414037704468,6.413983442143945e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.15087890625,0.0,940.8170776367188,1895.4371337890625,0.0,4136.68896484375,0.7691409587860107,1.0,0.0,3.0,1.0,0.0
12412500,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83154296875,0.6871938705444336,0.2753877937793731,0.2542077302932739,296.9836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8343505859375,0.8585300445556641,0.5513547658920288,0.527348518371582,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8342590332031,0.850511372089386,0.5365920066833496,0.3784282207489013,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8328552246094,0.7465801239013672,0.3567565977573395,0.3442401587963104,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.830322265625,0.6437720656394958,0.2264449745416641,1.05061674118042,284.833740234375,284.95001220703125,295.4631652832031,291.35009765625,295.4640808105469,297.2022399902344,284.8406066894531,1.0,0.6320838332176208,1.0,1.0,0.0,1.0,-3.067704677581787,3.067697048187256,7.568833098048344e-06,2.3704957962036133,0.8962615132331848,0.8962615132331848,0.0,246.0227508544922,238.0,56906.59765625,0.0,2937.615234375,1.0,278.9872436523437,283.35748291015625,294.32965087890625,297.9280700683594,293.1499938964844,293.1499938964844,279.04998779296875,36144.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9758584499359132,1.0,0.0,0.0,3.097402572631836,3.0974199771881104,6.401601240213495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7949.46826171875,0.0,938.3185424804688,1895.4371337890625,0.0,4092.6201171875,0.7684953212738037,1.0,0.0,3.0,1.0,0.0
