time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12412560,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.6885459423065186,0.2752910256385803,0.2538793385028839,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.8598689436912537,0.5505040884017944,0.5262581706047058,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768615722656,0.8530130982398987,0.5381529331207275,0.379289448261261,297.14044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766174316406,0.7480050325393677,0.3567127883434295,0.343961626291275,297.13824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.6449593305587769,0.2263891696929931,1.0494232177734375,284.87677001953125,284.95001220703125,295.4384155273437,291.3405456542969,295.4393005371094,297.2040710449219,284.8778991699219,1.0,0.6303123235702515,1.0,1.0,0.0,1.0,-3.0652596950531006,3.0652523040771484,7.5566476880339906e-06,2.368553876876831,0.8962439298629761,0.8962439298629761,0.0,243.4365234375,226.0,56621.40234375,0.0,2919.11279296875,1.0,279.03668212890625,283.4039001464844,294.312744140625,297.9170837402344,293.1499938964844,293.1499938964844,279.3500061035156,36106.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9723772406578064,1.0,0.0,0.0,3.0958263874053955,3.095843553543091,6.395087552846235e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7608.30517578125,0.0,936.8152465820312,1895.4371337890625,0.0,4062.117431640625,0.7680944204330444,1.0,0.0,3.0,1.0,0.0
12412620,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6942774057388306,0.2757797837257385,0.2538036406040191,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8658624887466431,0.5496832132339478,0.5248882174491882,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8613325953483582,0.5421200394630432,0.3816008865833282,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7536967992782593,0.3573064506053924,0.3439765274524688,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6498830318450928,0.2268264442682266,1.048981547355652,285.0440979003906,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21539306640625,285.04559326171875,1.0,0.6257241368293762,1.0,1.0,0.0,1.0,-3.0657799243927,3.065772294998169,7.559071946161566e-06,2.368896961212158,0.8988270163536072,0.8988270163536072,0.0,235.1123809814453,214.0,55275.24609375,0.0,2876.64013671875,1.0,279.3354187011719,283.5973205566406,294.2822570800781,297.7830810546875,293.1499938964844,293.1499938964844,279.6499938964844,35973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961927890777588,1.0,0.0,0.0,3.0964019298553467,3.096419095993042,6.397465881491371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.40283203125,0.0,936.4282836914062,1895.4371337890625,0.0,3969.752685546875,0.7681084275245667,1.0,0.0,3.0,1.0,0.0
12412680,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.6942774057388306,0.2757797837257385,0.2538036406040191,296.99822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8658624887466431,0.5496832132339478,0.5248882174491882,297.3684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442199707031,0.8613325953483582,0.5421200394630432,0.3816008865833282,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.7536967992782593,0.3573064506053924,0.3439765274524688,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.6498830318450928,0.2268264442682266,1.048981547355652,285.0440979003906,284.95001220703125,295.3919982910156,291.32275390625,295.392822265625,297.21539306640625,285.04559326171875,1.0,0.6257241368293762,1.0,1.0,0.0,1.0,-3.0657799243927,3.065772294998169,7.559071946161566e-06,2.368896961212158,0.8988270163536072,0.8988270163536072,0.0,235.1123809814453,214.0,55275.24609375,0.0,2876.64013671875,1.0,279.3354187011719,283.5973205566406,294.2822570800781,297.7830810546875,293.1499938964844,293.1499938964844,279.6499938964844,35973.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961927890777588,1.0,0.0,0.0,3.0964019298553467,3.096419095993042,6.397465881491371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7438.40283203125,0.0,936.4282836914062,1895.4371337890625,0.0,3969.752685546875,0.7681084275245667,1.0,0.0,3.0,1.0,0.0
12412740,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7027316093444824,0.2768339216709137,0.2542291581630707,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8749775886535645,0.5495887994766235,0.5242265462875366,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8728382587432861,0.5467579364776611,0.3843953311443329,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7621600031852722,0.3585130274295807,0.3445573151111603,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6573886275291443,0.2278175204992294,1.050823450088501,285.214599609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2313842773437,285.21612548828125,1.0,0.6205345392227173,1.0,1.0,0.0,1.0,-3.071763515472412,3.071755886077881,7.588567314087413e-06,2.3735036849975586,0.903712272644043,0.903712272644043,0.0,224.49758911132807,202.0,54024.65234375,0.0,2833.115234375,1.0,279.6354064941406,283.7917175292969,294.2687683105469,297.6856994628906,293.1499938964844,293.1499938964844,279.3500061035156,35805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523258805274964,1.0,0.0,0.0,3.1032392978668213,3.1032564640045166,6.425750029848132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1103515625,0.0,940.8496704101562,1895.4371337890625,0.0,3883.891357421875,0.7694886326789856,1.0,0.0,3.0,1.0,0.0
12412800,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.214111328125,0.7027316093444824,0.2768339216709137,0.2542291581630707,297.0163269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8749775886535645,0.5495887994766235,0.5242265462875366,297.386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2147216796875,0.8728382587432861,0.5467579364776611,0.3843953311443329,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2143859863281,0.7621600031852722,0.3585130274295807,0.3445573151111603,297.1546630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2138061523437,0.6573886275291443,0.2278175204992294,1.050823450088501,285.214599609375,284.95001220703125,295.3500061035156,291.3069763183594,295.3507385253906,297.2313842773437,285.21612548828125,1.0,0.6205345392227173,1.0,1.0,0.0,1.0,-3.071763515472412,3.071755886077881,7.588567314087413e-06,2.3735036849975586,0.903712272644043,0.903712272644043,0.0,224.49758911132807,202.0,54024.65234375,0.0,2833.115234375,1.0,279.6354064941406,283.7917175292969,294.2687683105469,297.6856994628906,293.1499938964844,293.1499938964844,279.3500061035156,35805.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9523258805274964,1.0,0.0,0.0,3.1032392978668213,3.1032564640045166,6.425750029848132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8043.1103515625,0.0,940.8496704101562,1895.4371337890625,0.0,3883.891357421875,0.7694886326789856,1.0,0.0,3.0,1.0,0.0
12412860,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.711380124092102,0.2769327461719513,0.2542583644390106,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8847411870956421,0.5482807755470276,0.5230265855789185,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8850460648536682,0.5500137209892273,0.3866952955722809,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7713096141815186,0.3589341342449188,0.3448416590690613,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6656330823898315,0.2283640503883361,1.0522162914276123,285.0533142089844,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2351989746094,285.05108642578125,1.0,0.6148699522018433,1.0,1.0,0.0,1.0,-3.0751492977142334,3.075141668319702,7.605698101542657e-06,2.376284122467041,0.9038864374160768,0.9038864374160768,0.0,213.7190399169922,190.0,55187.78515625,-0.0,2783.3583984375,1.0,279.3631896972656,283.6112060546875,294.32501220703125,297.8864440917969,293.1499938964844,293.1499938964844,279.04998779296875,35862.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961672067642212,1.0,0.0,0.0,3.1090149879455566,3.109032392501831,6.449691909438116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.013671875,0.0,945.8603515625,1895.4371337890625,0.0,3967.476806640625,0.7708073854446411,1.0,0.0,3.0,1.0,0.0
12412920,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.711380124092102,0.2769327461719513,0.2542583644390106,297.0198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8847411870956421,0.5482807755470276,0.5230265855789185,297.38922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8850460648536682,0.5500137209892273,0.3866952955722809,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.7713096141815186,0.3589341342449188,0.3448416590690613,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.6656330823898315,0.2283640503883361,1.0522162914276123,285.0533142089844,284.95001220703125,295.3151550292969,291.29443359375,295.3157043457031,297.2351989746094,285.05108642578125,1.0,0.6148699522018433,1.0,1.0,0.0,1.0,-3.0751492977142334,3.075141668319702,7.605698101542657e-06,2.376284122467041,0.9038864374160768,0.9038864374160768,0.0,213.7190399169922,190.0,55187.78515625,-0.0,2783.3583984375,1.0,279.3631896972656,283.6112060546875,294.32501220703125,297.8864440917969,293.1499938964844,293.1499938964844,279.04998779296875,35862.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.961672067642212,1.0,0.0,0.0,3.1090149879455566,3.109032392501831,6.449691909438116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8264.013671875,0.0,945.8603515625,1895.4371337890625,0.0,3967.476806640625,0.7708073854446411,1.0,0.0,3.0,1.0,0.0
12412980,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7182567715644836,0.2758949697017669,0.2531616389751434,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8934439420700073,0.5455358624458313,0.520343005657196,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8962692618370056,0.5518495440483093,0.3878723084926605,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7795398235321045,0.3582291901111603,0.3440199196338653,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6730161309242249,0.2280653119087219,1.049904227256775,284.85894775390625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.224853515625,284.8564453125,1.0,0.60825514793396,1.0,1.0,0.0,1.0,-3.06826114654541,3.068253517150879,7.5718799052992836e-06,2.371051788330078,0.9011598825454712,0.9011598825454712,0.0,203.59527587890625,178.0,56330.8984375,-0.0,2716.6640625,1.0,279.0643615722656,283.4005126953125,294.3249206542969,297.97625732421875,293.1499938964844,293.1499938964844,278.75,36009.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718132615089417,1.0,0.0,0.0,3.1091604232788086,3.109177827835083,6.450295586546417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.431640625,0.0,946.9165649414062,1895.4371337890625,0.0,4057.16259765625,0.7709649801254272,1.0,0.0,3.0,1.0,0.0
12413040,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8597412109375,0.7182567715644836,0.2758949697017669,0.2531616389751434,297.0089416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587646484375,0.8934439420700073,0.5455358624458313,0.520343005657196,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.8962692618370056,0.5518495440483093,0.3878723084926605,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8592834472656,0.7795398235321045,0.3582291901111603,0.3440199196338653,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86016845703125,0.6730161309242249,0.2280653119087219,1.049904227256775,284.85894775390625,284.95001220703125,295.2894897460937,291.2861633300781,295.2898864746094,297.224853515625,284.8564453125,1.0,0.60825514793396,1.0,1.0,0.0,1.0,-3.06826114654541,3.068253517150879,7.5718799052992836e-06,2.371051788330078,0.9011598825454712,0.9011598825454712,0.0,203.59527587890625,178.0,56330.8984375,-0.0,2716.6640625,1.0,279.0643615722656,283.4005126953125,294.3249206542969,297.97625732421875,293.1499938964844,293.1499938964844,278.75,36009.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9718132615089417,1.0,0.0,0.0,3.1091604232788086,3.109177827835083,6.450295586546417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8430.431640625,0.0,946.9165649414062,1895.4371337890625,0.0,4057.16259765625,0.7709649801254272,1.0,0.0,3.0,1.0,0.0
12413100,297.12646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7295227050781,0.7215743660926819,0.2751881778240204,0.2524120807647705,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7259521484375,0.8978806138038635,0.5439002513885498,0.5187134146690369,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72589111328125,0.9020105004310608,0.5525292158126831,0.3882704079151153,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7278137207031,0.7837059497833252,0.3576379716396332,0.343353122472763,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7310791015625,0.6767056584358215,0.2277096807956695,1.0477232933044434,284.7266845703125,284.95001220703125,295.27984619140625,291.2834777832031,295.2801818847656,297.21783447265625,284.71759033203125,1.0,0.6046117544174194,1.0,1.0,0.0,1.0,-3.0624585151672363,3.062450885772705,7.54328402763349e-06,2.36657452583313,0.8983975052833557,0.8983975052833557,0.0,198.4875640869141,178.0,57282.8671875,-0.0,2678.58056640625,1.0,278.81854248046875,283.2498474121094,294.3356018066406,298.0975952148437,293.1499938964844,293.1499938964844,278.75,36107.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9776832461357116,1.0,0.0,0.0,3.1067514419555664,3.106768846511841,6.440303650379064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8254.0947265625,0.0,945.595458984375,1895.4371337890625,0.0,4108.552734375,0.770491361618042,1.0,0.0,3.0,1.0,0.0
12413160,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6642150878906,0.724812924861908,0.2743609845638275,0.251517117023468,296.9926452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66326904296875,0.902328372001648,0.542100727558136,0.5168762803077698,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632385253906,0.9079325795173644,0.5530508160591125,0.3885126709938049,297.14031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66375732421875,0.787870466709137,0.3568997979164123,0.3425129950046539,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.66461181640625,0.6803642511367798,0.2272260338068008,1.0448695421218872,284.6634521484375,284.95001220703125,295.2722473144531,291.28173828125,295.2724914550781,297.2095947265625,284.6610412597656,1.0,0.6007483601570129,1.0,1.0,0.0,1.0,-3.055026769638061,3.0550191402435303,7.5067173384013586e-06,2.3608314990997314,0.8958088159561157,0.8958088159561157,0.0,193.38394165039065,166.0,57372.38671875,-0.0,2637.501220703125,1.0,278.7644958496094,283.1904602050781,294.3134155273437,298.0340270996094,293.1499938964844,293.1499938964844,279.04998779296875,36204.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.980010747909546,1.0,0.0,0.0,3.102071046829224,3.102088212966919,6.420912654903077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7761.87744140625,0.0,942.4451293945312,1895.4371337890625,0.0,4128.81689453125,0.7695515751838684,1.0,0.0,3.0,1.0,0.0
12413220,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7334948778152466,0.2738476097583771,0.2502915263175964,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9148210287094116,0.5399531722068787,0.513956606388092,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9240951538085938,0.5557398796081543,0.3896675407886505,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7987168431282043,0.3563887476921081,0.3412716686725616,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.6898837685585022,0.2268832325935363,1.0402251482009888,284.8072509765625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2079772949219,284.8088684082031,1.0,0.592857301235199,1.0,1.0,0.0,1.0,-3.044343948364258,3.0443365573883057,7.453813850588631e-06,2.3523664474487305,0.8949862122535706,0.8949862122535706,0.0,181.986557006836,154.0,56060.46875,-0.0,2557.703369140625,1.0,279.03668212890625,283.36090087890625,294.2459411621094,297.8079833984375,293.1499938964844,293.1499938964844,279.3500061035156,36168.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96991765499115,1.0,0.0,0.0,3.0951414108276367,3.095158815383911,6.392258455889532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.1552734375,0.0,936.6612548828124,1895.4371337890625,0.0,4040.483154296875,0.7679970860481262,1.0,0.0,3.0,1.0,0.0
12413280,297.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8067321777344,0.7334948778152466,0.2738476097583771,0.2502915263175964,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.807373046875,0.9148210287094116,0.5399531722068787,0.513956606388092,297.3611755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8074035644531,0.9240951538085938,0.5557398796081543,0.3896675407886505,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070373535156,0.7987168431282043,0.3563887476921081,0.3412716686725616,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8064270019531,0.6898837685585022,0.2268832325935363,1.0402251482009888,284.8072509765625,284.95001220703125,295.2626953125,291.2808532714844,295.2628173828125,297.2079772949219,284.8088684082031,1.0,0.592857301235199,1.0,1.0,0.0,1.0,-3.044343948364258,3.0443365573883057,7.453813850588631e-06,2.3523664474487305,0.8949862122535706,0.8949862122535706,0.0,181.986557006836,154.0,56060.46875,-0.0,2557.703369140625,1.0,279.03668212890625,283.36090087890625,294.2459411621094,297.8079833984375,293.1499938964844,293.1499938964844,279.3500061035156,36168.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.96991765499115,1.0,0.0,0.0,3.0951414108276367,3.095158815383911,6.392258455889532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7538.1552734375,0.0,936.6612548828124,1895.4371337890625,0.0,4040.483154296875,0.7679970860481262,1.0,0.0,3.0,1.0,0.0
12413340,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.74634850025177,0.2744936048984527,0.2501774132251739,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.933943510055542,0.5393248200416565,0.5125666856765747,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9464474320411682,0.5599498152732849,0.3919976353645324,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8138017058372498,0.3570406436920166,0.3411413133144378,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7035698890686035,0.2274451851844787,1.039409041404724,284.9890441894531,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2204895019531,284.9911804199219,1.0,0.5854154825210571,1.0,1.0,0.0,1.0,-3.044189691543579,3.044182300567627,7.452652425854467e-06,2.3520760536193848,0.8969281315803528,0.8969281315803528,0.0,169.1737060546875,142.0,54807.953125,-0.0,2490.878662109375,1.0,279.3353881835937,283.5646057128906,294.2377319335937,297.7008361816406,293.1499938964844,293.1499938964844,279.6499938964844,36035.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584456086158752,1.0,0.0,0.0,3.093322992324829,3.0933403968811035,6.384750008692208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7080078125,0.0,934.364013671875,1895.4371337890625,0.0,3938.717529296875,0.767478346824646,1.0,0.0,3.0,1.0,0.0
12413400,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.74634850025177,0.2744936048984527,0.2501774132251739,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.933943510055542,0.5393248200416565,0.5125666856765747,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.9464474320411682,0.5599498152732849,0.3919976353645324,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888000488281,0.8138017058372498,0.3570406436920166,0.3411413133144378,297.1498413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7035698890686035,0.2274451851844787,1.039409041404724,284.9890441894531,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,297.2204895019531,284.9911804199219,1.0,0.5854154825210571,1.0,1.0,0.0,1.0,-3.044189691543579,3.044182300567627,7.452652425854467e-06,2.3520760536193848,0.8969281315803528,0.8969281315803528,0.0,169.1737060546875,142.0,54807.953125,-0.0,2490.878662109375,1.0,279.3353881835937,283.5646057128906,294.2377319335937,297.7008361816406,293.1499938964844,293.1499938964844,279.6499938964844,36035.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9584456086158752,1.0,0.0,0.0,3.093322992324829,3.0933403968811035,6.384750008692208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7383.7080078125,0.0,934.364013671875,1895.4371337890625,0.0,3938.717529296875,0.767478346824646,1.0,0.0,3.0,1.0,0.0
12413460,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.7631112337112427,0.2757178843021393,0.2506607174873352,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9571107625961304,0.5394862294197083,0.512030303478241,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9712620377540588,0.5648883581161499,0.3949157893657684,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.8313888311386108,0.3583671152591705,0.3417210876941681,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7199752926826477,0.2286121398210525,1.0415095090866089,285.1759948730469,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2388610839844,285.1781921386719,1.0,0.5785727500915527,1.0,1.0,0.0,1.0,-3.0508503913879395,3.050842761993408,7.485014975827653e-06,2.3571019172668457,0.9014061093330384,0.9014061093330384,0.0,156.00425720214844,145.0,53672.36328125,-0.0,2434.904541015625,1.0,279.6353454589844,283.7704162597656,294.2474060058594,297.6335754394531,293.1499938964844,293.1499938964844,279.3500061035156,35858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482930898666382,1.0,0.0,0.0,3.098140954971313,3.098158359527588,6.404654300240509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4599609375,0.0,937.093994140625,1895.4371337890625,0.0,3847.57177734375,0.768398106098175,1.0,0.0,3.0,1.0,0.0
12413520,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.17529296875,0.7631112337112427,0.2757178843021393,0.2506607174873352,297.0248718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.9571107625961304,0.5394862294197083,0.512030303478241,297.3969116210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761779785156,0.9712620377540588,0.5648883581161499,0.3949157893657684,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1756896972656,0.8313888311386108,0.3583671152591705,0.3417210876941681,297.16143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1748962402344,0.7199752926826477,0.2286121398210525,1.0415095090866089,285.1759948730469,284.95001220703125,295.263916015625,291.2882995605469,295.2637939453125,297.2388610839844,285.1781921386719,1.0,0.5785727500915527,1.0,1.0,0.0,1.0,-3.0508503913879395,3.050842761993408,7.485014975827653e-06,2.3571019172668457,0.9014061093330384,0.9014061093330384,0.0,156.00425720214844,145.0,53672.36328125,-0.0,2434.904541015625,1.0,279.6353454589844,283.7704162597656,294.2474060058594,297.6335754394531,293.1499938964844,293.1499938964844,279.3500061035156,35858.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9482930898666382,1.0,0.0,0.0,3.098140954971313,3.098158359527588,6.404654300240509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8000.4599609375,0.0,937.093994140625,1895.4371337890625,0.0,3847.57177734375,0.768398106098175,1.0,0.0,3.0,1.0,0.0
12413580,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7721580266952515,0.2759966850280761,0.2510215640068054,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9678056836128236,0.5384926199913025,0.5112998485565186,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9833158254623412,0.5684205293655396,0.3975535035133362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8406977653503418,0.3589402735233307,0.3423314392566681,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7282662987709045,0.2293510735034942,1.0446534156799316,285.0328674316406,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.24346923828125,285.0313720703125,1.0,0.5763916969299316,1.0,1.0,0.0,1.0,-3.0580978393554688,3.058090209960937,7.520689450757345e-06,2.3627307415008545,0.9014272093772888,0.9014272093772888,0.0,150.1332244873047,148.0,54969.3828125,-0.0,2417.828369140625,1.0,279.3632507324219,283.6024475097656,294.3267517089844,297.8657531738281,293.1499938964844,293.1499938964844,279.04998779296875,35901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957721471786499,1.0,0.0,0.0,3.102419376373291,3.1024365425109863,6.422355340873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3193359375,0.0,940.7989501953124,1895.4371337890625,0.0,3932.249267578125,0.7693694829940796,1.0,0.0,3.0,1.0,0.0
12413640,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7721580266952515,0.2759966850280761,0.2510215640068054,297.03045654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.9678056836128236,0.5384926199913025,0.5112998485565186,297.4006652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.9833158254623412,0.5684205293655396,0.3975535035133362,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0330505371094,0.8406977653503418,0.3589402735233307,0.3423314392566681,297.16717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.7282662987709045,0.2293510735034942,1.0446534156799316,285.0328674316406,284.95001220703125,295.273193359375,291.2958984375,295.2729797363281,297.24346923828125,285.0313720703125,1.0,0.5763916969299316,1.0,1.0,0.0,1.0,-3.0580978393554688,3.058090209960937,7.520689450757345e-06,2.3627307415008545,0.9014272093772888,0.9014272093772888,0.0,150.1332244873047,148.0,54969.3828125,-0.0,2417.828369140625,1.0,279.3632507324219,283.6024475097656,294.3267517089844,297.8657531738281,293.1499938964844,293.1499938964844,279.04998779296875,35901.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957721471786499,1.0,0.0,0.0,3.102419376373291,3.1024365425109863,6.422355340873764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8239.3193359375,0.0,940.7989501953124,1895.4371337890625,0.0,3932.249267578125,0.7693694829940796,1.0,0.0,3.0,1.0,0.0
12413700,297.1439514160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144897460937,0.7732210755348206,0.2756801545619964,0.2508431375026703,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91119384765625,0.9688010811805724,0.5374276638031006,0.5104482173919678,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.9853079319000244,0.5695942640304565,0.3984790742397308,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8419398665428162,0.3587826490402221,0.3422929346561432,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.729453444480896,0.2293852716684341,1.0451738834381104,284.9118347167969,284.95001220703125,295.2796630859375,291.3005065917969,295.2794189453125,297.24005126953125,284.9035339355469,1.0,0.5760096311569214,1.0,1.0,0.0,1.0,-3.058555841445923,3.058548212051392,7.522960913775023e-06,2.363092422485352,0.9000134468078613,0.9000134468078613,0.0,149.3121337890625,148.0,56046.26171875,-0.0,2414.394775390625,1.0,279.1184997558594,283.45904541015625,294.3573913574219,298.02410888671875,293.1499938964844,293.1499938964844,279.04998779296875,35964.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.964786410331726,1.0,0.0,0.0,3.102928876876831,3.102946281433105,6.424465368581878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8086.9794921875,0.0,941.6100463867188,1895.4371337890625,0.0,3995.1357421875,0.7695159316062927,1.0,0.0,3.0,1.0,0.0
12413760,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.7725319266319275,0.2751305103302002,0.2504326105117798,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85693359375,0.967750072479248,0.5360695123672485,0.5092803239822388,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9855038523674012,0.5704805254936218,0.3991609215736389,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8414513468742371,0.3583748638629913,0.3420078158378601,297.1635437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85797119140625,0.729150652885437,0.2292099595069885,1.0448135137557983,284.8570861816406,284.95001220703125,295.2872619628906,291.3055725097656,295.2869873046875,297.23388671875,284.8553161621094,1.0,0.5758498907089233,1.0,1.0,0.0,1.0,-3.0567057132720947,3.0566983222961426,7.513856871810276e-06,2.3616607189178467,0.898801326751709,0.898801326751709,0.0,149.41224670410156,151.0,56258.796875,-0.0,2411.468017578125,1.0,279.0644836425781,283.404541015625,294.3463134765625,297.9852905273437,293.1499938964844,293.1499938964844,279.3500061035156,36031.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9682855010032654,1.0,0.0,0.0,3.101689100265503,3.1017065048217773,6.419331839424558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7623.5498046875,0.0,941.0421142578124,1895.4371337890625,0.0,4026.09033203125,0.7693167924880981,1.0,0.0,3.0,1.0,0.0
12413820,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7708780169487,0.2749511897563934,0.2500081062316894,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9650998711586,0.5345388650894165,0.5074789524078369,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9855352640151978,0.5737109184265137,0.4010717272758484,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8399853110313416,0.3583081364631653,0.3417120277881622,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7280439138412476,0.2292881906032562,1.0445364713668823,285.0129699707031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2343139648437,285.0150146484375,1.0,0.5762327313423157,1.0,1.0,0.0,1.0,-3.0556282997131348,3.0556206703186035,7.508029739256017e-06,2.360605001449585,0.9008073210716248,0.9008073210716248,0.0,150.17665100097656,154.0,55163.42578125,-0.0,2413.45458984375,1.0,279.3367614746094,283.5809326171875,294.2897644042969,297.7884826660156,293.1499938964844,293.1499938964844,279.04998779296875,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597769379615784,1.0,0.0,0.0,3.102738380432129,3.102755784988404,6.42367638192809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0888671875,0.0,941.3933715820312,1895.4371337890625,0.0,3950.597412109375,0.7695047855377197,1.0,0.0,3.0,1.0,0.0
12413880,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122985839844,0.7708780169487,0.2749511897563934,0.2500081062316894,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.9650998711586,0.5345388650894165,0.5074789524078369,297.3916931152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01318359375,0.9855352640151978,0.5737109184265137,0.4010717272758484,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8399853110313416,0.3583081364631653,0.3417120277881622,297.1627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.7280439138412476,0.2292881906032562,1.0445364713668823,285.0129699707031,284.95001220703125,295.3054504394531,291.31695556640625,295.3050842285156,297.2343139648437,285.0150146484375,1.0,0.5762327313423157,1.0,1.0,0.0,1.0,-3.0556282997131348,3.0556206703186035,7.508029739256017e-06,2.360605001449585,0.9008073210716248,0.9008073210716248,0.0,150.17665100097656,154.0,55163.42578125,-0.0,2413.45458984375,1.0,279.3367614746094,283.5809326171875,294.2897644042969,297.7884826660156,293.1499938964844,293.1499938964844,279.04998779296875,35954.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597769379615784,1.0,0.0,0.0,3.102738380432129,3.102755784988404,6.42367638192809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.0888671875,0.0,941.3933715820312,1895.4371337890625,0.0,3950.597412109375,0.7695047855377197,1.0,0.0,3.0,1.0,0.0
12413940,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7686054706573486,0.2745113670825958,0.2498877048492431,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.96148282289505,0.5327314138412476,0.5061196684837341,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9847480654716492,0.5764592289924622,0.4032735228538513,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8378216028213501,0.3580795526504516,0.3417473137378692,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7263619899749756,0.2292803972959518,1.0453886985778809,284.8699951171875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2314758300781,284.8686218261719,1.0,0.5774256587028503,1.0,1.0,0.0,1.0,-3.05756950378418,3.0575621128082275,7.517507583543193e-06,2.362077236175537,0.8986498713493347,0.8986498713493347,0.0,151.73397827148438,157.0,56403.09765625,0.0,2425.189697265625,1.0,279.06329345703125,283.4136962890625,294.35406494140625,297.9867858886719,293.1499938964844,293.1499938964844,279.3500061035156,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967288851737976,1.0,0.0,0.0,3.101704835891724,3.101722240447998,6.419397209356248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.044921875,0.0,941.132080078125,1895.4371337890625,0.0,4017.286865234375,0.7693347334861755,1.0,0.0,3.0,1.0,0.0
12414000,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8704528808594,0.7686054706573486,0.2745113670825958,0.2498877048492431,297.0205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869873046875,0.96148282289505,0.5327314138412476,0.5061196684837341,297.388427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8698425292969,0.9847480654716492,0.5764592289924622,0.4032735228538513,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87017822265625,0.8378216028213501,0.3580795526504516,0.3417473137378692,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8706970214844,0.7263619899749756,0.2292803972959518,1.0453886985778809,284.8699951171875,284.95001220703125,295.3269958496094,291.3297119140625,295.3265991210937,297.2314758300781,284.8686218261719,1.0,0.5774256587028503,1.0,1.0,0.0,1.0,-3.05756950378418,3.0575621128082275,7.517507583543193e-06,2.362077236175537,0.8986498713493347,0.8986498713493347,0.0,151.73397827148438,157.0,56403.09765625,0.0,2425.189697265625,1.0,279.06329345703125,283.4136962890625,294.35406494140625,297.9867858886719,293.1499938964844,293.1499938964844,279.3500061035156,36043.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.967288851737976,1.0,0.0,0.0,3.101704835891724,3.101722240447998,6.419397209356248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7637.044921875,0.0,941.132080078125,1895.4371337890625,0.0,4017.286865234375,0.7693347334861755,1.0,0.0,3.0,1.0,0.0
12414060,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7654619812965393,0.2745068371295929,0.2497158944606781,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9566515684127808,0.5315032601356506,0.5047184824943542,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9830099940299988,0.579949140548706,0.4054561555385589,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8347734808921814,0.3582106828689575,0.34172323346138,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7238776087760925,0.2294761538505554,1.0459309816360474,285.0316772460937,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2345275878906,285.0339050292969,1.0,0.578904390335083,1.0,1.0,0.0,1.0,-3.0589170455932617,3.0589094161987305,7.523630301875528e-06,2.362906217575073,0.9009509086608888,0.9009509086608888,0.0,153.88125610351562,160.0,55342.765625,0.0,2438.91748046875,1.0,279.3367004394531,283.5942687988281,294.3156433105469,297.8213806152344,293.1499938964844,293.1499938964844,279.04998779296875,35950.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959038257598877,1.0,0.0,0.0,3.102896451950073,3.102913856506348,6.424330649679177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7041015625,0.0,941.495849609375,1895.4371337890625,0.0,3944.00830078125,0.7695385813713074,1.0,0.0,3.0,1.0,0.0
12414120,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309753417969,0.7654619812965393,0.2745068371295929,0.2497158944606781,297.0247497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318298339844,0.9566515684127808,0.5315032601356506,0.5047184824943542,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03192138671875,0.9830099940299988,0.579949140548706,0.4054561555385589,297.1528015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.8347734808921814,0.3582106828689575,0.34172323346138,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.7238776087760925,0.2294761538505554,1.0459309816360474,285.0316772460937,284.95001220703125,295.3511962890625,291.3434143066406,295.3507385253906,297.2345275878906,285.0339050292969,1.0,0.578904390335083,1.0,1.0,0.0,1.0,-3.0589170455932617,3.0589094161987305,7.523630301875528e-06,2.362906217575073,0.9009509086608888,0.9009509086608888,0.0,153.88125610351562,160.0,55342.765625,0.0,2438.91748046875,1.0,279.3367004394531,283.5942687988281,294.3156433105469,297.8213806152344,293.1499938964844,293.1499938964844,279.04998779296875,35950.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.959038257598877,1.0,0.0,0.0,3.102896451950073,3.102913856506348,6.424330649679177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.7041015625,0.0,941.495849609375,1895.4371337890625,0.0,3944.00830078125,0.7695385813713074,1.0,0.0,3.0,1.0,0.0
12414180,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7622913718223572,0.2741337418556213,0.2497037947177887,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.951569676399231,0.5298503637313843,0.5035619139671326,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9810746312141418,0.5827968716621399,0.4077715277671814,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8316769003868103,0.3580819964408874,0.3419041335582733,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7213636040687561,0.2295379042625427,1.0473008155822754,284.8913269042969,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.232666015625,284.8900146484375,1.0,0.580765426158905,1.0,1.0,0.0,1.0,-3.062166929244995,3.062159299850464,7.539566013292642e-06,2.365391969680786,0.899097204208374,0.899097204208374,0.0,156.33053588867188,163.0,56610.1484375,0.0,2457.7958984375,1.0,279.06329345703125,283.4286193847656,294.384033203125,298.0287475585937,293.1499938964844,293.1499938964844,279.3500061035156,36029.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670339822769164,1.0,0.0,0.0,3.1023802757263184,3.1023976802825928,6.422193337130011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.8388671875,0.0,941.58544921875,1895.4371337890625,0.0,4015.03369140625,0.76947420835495,1.0,0.0,3.0,1.0,0.0
12414240,297.1351623535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917541503906,0.7622913718223572,0.2741337418556213,0.2497037947177887,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.951569676399231,0.5298503637313843,0.5035619139671326,297.3907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.9810746312141418,0.5827968716621399,0.4077715277671814,297.15106201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8316769003868103,0.3580819964408874,0.3419041335582733,297.16070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8919982910156,0.7213636040687561,0.2295379042625427,1.0473008155822754,284.8913269042969,284.95001220703125,295.3773193359375,291.3577575683594,295.3768310546875,297.232666015625,284.8900146484375,1.0,0.580765426158905,1.0,1.0,0.0,1.0,-3.062166929244995,3.062159299850464,7.539566013292642e-06,2.365391969680786,0.899097204208374,0.899097204208374,0.0,156.33053588867188,163.0,56610.1484375,0.0,2457.7958984375,1.0,279.06329345703125,283.4286193847656,294.384033203125,298.0287475585937,293.1499938964844,293.1499938964844,279.3500061035156,36029.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9670339822769164,1.0,0.0,0.0,3.1023802757263184,3.1023976802825928,6.422193337130011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7663.8388671875,0.0,941.58544921875,1895.4371337890625,0.0,4015.03369140625,0.76947420835495,1.0,0.0,3.0,1.0,0.0
12414300,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945068359375,0.7600513696670532,0.273982286453247,0.2495015859603881,297.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9481492042541504,0.5290743112564087,0.5027298927307129,297.3908996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.9793872833251952,0.5843306183815002,0.4087154269218445,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8295072913169861,0.3580242693424225,0.3418042659759521,297.16015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7195323705673218,0.229550302028656,1.047343134880066,284.99713134765625,284.95001220703125,295.390869140625,291.3650207519531,295.390380859375,297.2321472167969,285.0052185058594,1.0,0.5816447138786316,1.0,1.0,0.0,1.0,-3.061986207962036,3.061978578567505,7.538453246525023e-06,2.365158796310425,0.9004010558128357,0.9004010558128357,0.0,157.8594207763672,163.0,55687.4140625,0.0,2465.44482421875,1.0,279.287109375,283.5549011230469,294.34185791015625,297.84185791015625,293.1499938964844,293.1499938964844,279.3500061035156,35990.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9622070789337158,1.0,0.0,0.0,3.10245680809021,3.1024739742279053,6.422509954973066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.08251953125,0.0,941.3944091796876,1895.4371337890625,0.0,3972.2353515625,0.7694908976554871,1.0,0.0,3.0,1.0,0.0
12414360,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.7587176561355591,0.2741553485393524,0.2495817840099334,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9458268284797668,0.5287125110626221,0.502278208732605,297.3958740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.978651225566864,0.5863428115844727,0.4100114107131958,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8281641006469727,0.3582650125026703,0.3419584929943084,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.7184129357337952,0.2297722101211547,1.0481430292129517,285.0540771484375,284.95001220703125,295.4046325683594,291.372314453125,295.4041442871094,297.2361145019531,285.0562744140625,1.0,0.5826457142829895,1.0,1.0,0.0,1.0,-3.064239501953125,3.0642318725585938,7.5492662290344015e-06,2.366779088973999,0.901704490184784,0.901704490184784,0.0,159.0366973876953,166.0,55565.52734375,0.0,2475.84619140625,1.0,279.3367919921875,283.609619140625,294.3462219238281,297.86578369140625,293.1499938964844,293.1499938964844,279.04998779296875,35930.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591439962387084,1.0,0.0,0.0,3.104321241378784,3.1043386459350586,6.430231564991118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8260.728515625,0.0,942.5136108398438,1895.4371337890625,0.0,3944.951416015625,0.7698395252227783,1.0,0.0,3.0,1.0,0.0
