time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12414420,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7553996443748474,0.2737916111946106,0.2495936900377273,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9402459859848022,0.5271252989768982,0.5012003183364868,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9763390421867372,0.5892143249511719,0.4123593866825104,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8248741030693054,0.3581644594669342,0.3421837985515594,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7156459093093872,0.2298533767461776,1.0496814250946045,284.9137268066406,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2342834472656,284.9124450683594,1.0,0.5847441554069519,1.0,1.0,0.0,1.0,-3.067908525466919,3.067900896072388,7.567294233012944e-06,2.3695874214172363,0.9001500606536865,0.9001500606536865,0.0,161.83004760742188,169.0,56846.625,0.0,2497.388427734375,1.0,279.0632629394531,283.4435729980469,294.4140625,298.07379150390625,293.1499938964844,293.1499938964844,278.75,36005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673373699188232,1.0,0.0,0.0,3.104697227478028,3.1047146320343018,6.431789643102093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1865234375,0.0,943.2958984375,1895.4371337890625,0.0,4017.71533203125,0.7699709534645081,1.0,0.0,3.0,1.0,0.0
12414480,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.7553996443748474,0.2737916111946106,0.2495936900377273,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.9402459859848022,0.5271252989768982,0.5012003183364868,297.39324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.9763390421867372,0.5892143249511719,0.4123593866825104,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.8248741030693054,0.3581644594669342,0.3421837985515594,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.7156459093093872,0.2298533767461776,1.0496814250946045,284.9137268066406,284.95001220703125,295.4324035644531,291.3867492675781,295.4319152832031,297.2342834472656,284.9124450683594,1.0,0.5847441554069519,1.0,1.0,0.0,1.0,-3.067908525466919,3.067900896072388,7.567294233012944e-06,2.3695874214172363,0.9001500606536865,0.9001500606536865,0.0,161.83004760742188,169.0,56846.625,0.0,2497.388427734375,1.0,279.0632629394531,283.4435729980469,294.4140625,298.07379150390625,293.1499938964844,293.1499938964844,278.75,36005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9673373699188232,1.0,0.0,0.0,3.104697227478028,3.1047146320343018,6.431789643102093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.1865234375,0.0,943.2958984375,1895.4371337890625,0.0,4017.71533203125,0.7699709534645081,1.0,0.0,3.0,1.0,0.0
12414540,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.749914824962616,0.2725641429424286,0.2488037943840026,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.931687593460083,0.5244518518447876,0.4990648329257965,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.97144877910614,0.5908752083778381,0.413790225982666,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.8194670677185059,0.35720956325531,0.341619610786438,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7107930183410645,0.2292818278074264,1.0485481023788452,284.742431640625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.221923828125,284.7408142089844,1.0,0.5864282846450806,1.0,1.0,0.0,1.0,-3.064077854156494,3.064070224761963,7.548283520009136e-06,2.3665759563446045,0.8960238099098206,0.8960238099098206,0.0,165.61192321777344,172.0,58101.3125,0.0,2509.900390625,1.0,278.7644958496094,283.2495422363281,294.4363098144531,298.1919860839844,293.1499938964844,293.1499938964844,279.04998779296875,36155.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767157435417176,1.0,0.0,0.0,3.099365711212158,3.0993831157684326,6.409719048861007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8349609375,0.0,939.9619140625,1895.4371337890625,0.0,4100.10986328125,0.7689081430435181,1.0,0.0,3.0,1.0,0.0
12414600,297.1248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7429504394531,0.749914824962616,0.2725641429424286,0.2488037943840026,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7423095703125,0.931687593460083,0.5244518518447876,0.4990648329257965,297.379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74224853515625,0.97144877910614,0.5908752083778381,0.413790225982666,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7426452636719,0.8194670677185059,0.35720956325531,0.341619610786438,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.74322509765625,0.7107930183410645,0.2292818278074264,1.0485481023788452,284.742431640625,284.95001220703125,295.4599304199219,291.40069580078125,295.4594421386719,297.221923828125,284.7408142089844,1.0,0.5864282846450806,1.0,1.0,0.0,1.0,-3.064077854156494,3.064070224761963,7.548283520009136e-06,2.3665759563446045,0.8960238099098206,0.8960238099098206,0.0,165.61192321777344,172.0,58101.3125,0.0,2509.900390625,1.0,278.7644958496094,283.2495422363281,294.4363098144531,298.1919860839844,293.1499938964844,293.1499938964844,279.04998779296875,36155.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9767157435417176,1.0,0.0,0.0,3.099365711212158,3.0993831157684326,6.409719048861007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7861.8349609375,0.0,939.9619140625,1895.4371337890625,0.0,4100.10986328125,0.7689081430435181,1.0,0.0,3.0,1.0,0.0
12414660,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7456666827201843,0.2721498310565948,0.248239517211914,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9247188568115234,0.5227941274642944,0.4972224235534668,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9678924679756165,0.5938729047775269,0.4155843257904053,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8150966763496399,0.3569027483463287,0.3411665260791778,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7066695094108582,0.229079321026802,1.0473278760910034,284.9028015136719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2213439941406,284.905029296875,1.0,0.5879294872283936,1.0,1.0,0.0,1.0,-3.061318874359131,3.0613114833831787,7.534069482062478e-06,2.3641819953918457,0.8965921998023987,0.8965921998023987,0.0,168.75953674316406,175.0,56968.953125,0.0,2521.115966796875,1.0,279.03668212890625,283.4298095703125,294.3858337402344,297.9985046386719,293.1499938964844,293.1499938964844,279.3500061035156,36084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968113362789154,1.0,0.0,0.0,3.0955255031585693,3.0955426692962646,6.393844387275749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.77880859375,0.0,936.436767578125,1895.4371337890625,0.0,4024.5703125,0.7680106163024902,1.0,0.0,3.0,1.0,0.0
12414720,297.1241149902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7456666827201843,0.2721498310565948,0.248239517211914,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9029541015625,0.9247188568115234,0.5227941274642944,0.4972224235534668,297.3803405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.9678924679756165,0.5938729047775269,0.4155843257904053,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.8150966763496399,0.3569027483463287,0.3411665260791778,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.7066695094108582,0.229079321026802,1.0473278760910034,284.9028015136719,284.95001220703125,295.48651123046875,291.4137878417969,295.48602294921875,297.2213439941406,284.905029296875,1.0,0.5879294872283936,1.0,1.0,0.0,1.0,-3.061318874359131,3.0613114833831787,7.534069482062478e-06,2.3641819953918457,0.8965921998023987,0.8965921998023987,0.0,168.75953674316406,175.0,56968.953125,0.0,2521.115966796875,1.0,279.03668212890625,283.4298095703125,294.3858337402344,297.9985046386719,293.1499938964844,293.1499938964844,279.3500061035156,36084.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968113362789154,1.0,0.0,0.0,3.0955255031585693,3.0955426692962646,6.393844387275749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7656.77880859375,0.0,936.436767578125,1895.4371337890625,0.0,4024.5703125,0.7680106163024902,1.0,0.0,3.0,1.0,0.0
12414780,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7442206144332886,0.2727812230587005,0.2486769706010818,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9215385317802428,0.5225003957748413,0.4967470467090606,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9676072597503662,0.5983166098594666,0.4185102581977844,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.813460111618042,0.3576577007770538,0.34172523021698,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7052273750305176,0.2296877950429916,1.0495294332504272,285.0960998535156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2340087890625,285.0986022949219,1.0,0.589981198310852,1.0,1.0,0.0,1.0,-3.068100452423096,3.068093061447144,7.566987278551096e-06,2.3692100048065186,0.9000436663627625,0.9000436663627625,0.0,170.725341796875,178.0,55862.65625,0.0,2544.3212890625,1.0,279.3354187011719,283.6396179199219,294.38751220703125,297.9126892089844,293.1499938964844,293.1499938964844,279.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581311345100404,1.0,0.0,0.0,3.097728729248047,3.0977461338043213,6.402950134543062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.85546875,0.0,937.2034912109376,1895.4371337890625,0.0,3935.9091796875,0.7683674693107605,1.0,0.0,3.0,1.0,0.0
12414840,297.1336669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0953063964844,0.7442206144332886,0.2727812230587005,0.2486769706010818,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.09625244140625,0.9215385317802428,0.5225003957748413,0.4967470467090606,297.3955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0964050292969,0.9676072597503662,0.5983166098594666,0.4185102581977844,297.148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0957946777344,0.813460111618042,0.3576577007770538,0.34172523021698,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.09490966796875,0.7052273750305176,0.2296877950429916,1.0495294332504272,285.0960998535156,284.95001220703125,295.5113525390625,291.4256896972656,295.51092529296875,297.2340087890625,285.0986022949219,1.0,0.589981198310852,1.0,1.0,0.0,1.0,-3.068100452423096,3.068093061447144,7.566987278551096e-06,2.3692100048065186,0.9000436663627625,0.9000436663627625,0.0,170.725341796875,178.0,55862.65625,0.0,2544.3212890625,1.0,279.3354187011719,283.6396179199219,294.38751220703125,297.9126892089844,293.1499938964844,293.1499938964844,279.6499938964844,35927.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581311345100404,1.0,0.0,0.0,3.097728729248047,3.0977461338043213,6.402950134543062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.85546875,0.0,937.2034912109376,1895.4371337890625,0.0,3935.9091796875,0.7683674693107605,1.0,0.0,3.0,1.0,0.0
12414900,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2243347167969,0.7438812255859375,0.2732877433300018,0.2490890920162201,297.0399475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2278137207031,0.9204607605934144,0.5226179957389832,0.4967883229255676,297.4047546386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2283020019531,0.9678726196289062,0.6007767915725708,0.420159101486206,297.1549987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.22607421875,0.8130444884300232,0.3582661747932434,0.3422442972660064,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.222900390625,0.7049469351768494,0.2301945835351944,1.0516036748886108,285.2272644042969,284.95001220703125,295.5229187011719,291.4310607910156,295.52252197265625,297.2422180175781,285.2362365722656,1.0,0.5912425518035889,1.0,1.0,0.0,1.0,-3.0737428665161133,3.073735237121582,7.594672752020415e-06,2.373495101928711,0.9031547904014589,0.9031547904014589,0.0,171.6265106201172,178.0,54921.078125,0.0,2559.845703125,1.0,279.58111572265625,283.7892150878906,294.3774108886719,297.79425048828125,293.1499938964844,293.1499938964844,279.6499938964844,35829.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9520124793052672,1.0,0.0,0.0,3.101336717605591,3.101354122161865,6.417873805730778e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7680.8974609375,0.0,939.4745483398438,1895.4371337890625,0.0,3881.073974609375,0.7691070437431335,1.0,0.0,3.0,1.0,0.0
12414960,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2893981933594,0.7438209652900696,0.2739194631576538,0.2496467381715774,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2903137207031,0.9197510480880736,0.5229061841964722,0.4970362186431885,297.4150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904663085937,0.9684476256370544,0.6033979654312134,0.4219669997692108,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.28985595703125,0.8129174113273621,0.3590225279331207,0.3429325819015503,297.1678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2890319824219,0.7049728631973267,0.2308310568332672,1.0543392896652222,285.2901916503906,284.95001220703125,295.5337829589844,291.4360046386719,295.53338623046875,297.2518005371094,285.2926025390625,1.0,0.5926743149757385,1.0,1.0,0.0,1.0,-3.080998420715332,3.080990791320801,7.630405889358371e-06,2.3790295124053955,0.9060977101325988,0.9060977101325988,0.0,172.46449279785156,181.0,54842.08984375,0.0,2578.19677734375,1.0,279.6354064941406,283.848388671875,294.40216064453125,297.859375,293.1499938964844,293.1499938964844,279.3500061035156,35736.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.94941383600235,1.0,0.0,0.0,3.107096195220948,3.1071135997772217,6.441733262363414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.58642578125,0.0,943.5128784179688,1895.4371337890625,0.0,3857.6796875,0.7702924013137817,1.0,0.0,3.0,1.0,0.0
12415020,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7419003844261169,0.274079829454422,0.2502226531505584,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.9159022569656372,0.5221343636512756,0.4968482255935669,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.9672581553459167,0.6068825125694275,0.424853652715683,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8108660578727722,0.3595893979072571,0.3438802063465118,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7033992409706116,0.2314921766519546,1.0587741136550903,285.149169921875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2545166015625,285.1476745605469,1.0,0.5955784916877747,1.0,1.0,0.0,1.0,-3.091418027877808,3.0914103984832764,7.682258910790551e-06,2.3871395587921143,0.9076889753341676,0.9076889753341676,0.0,175.2291717529297,184.0,56223.7890625,0.0,2612.90771484375,1.0,279.36309814453125,283.6798095703125,294.47998046875,298.0978698730469,293.1499938964844,293.1499938964844,279.04998779296875,35768.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597671627998352,1.0,0.0,0.0,3.116314172744751,3.1163315773010254,6.480011052190093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7412109375,0.0,951.1604614257812,1895.4371337890625,0.0,3950.509765625,0.7723598480224609,1.0,0.0,3.0,1.0,0.0
12415080,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1496887207031,0.7419003844261169,0.274079829454422,0.2502226531505584,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490783691406,0.9159022569656372,0.5221343636512756,0.4968482255935669,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.14898681640625,0.9672581553459167,0.6068825125694275,0.424853652715683,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1493835449219,0.8108660578727722,0.3595893979072571,0.3438802063465118,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7033992409706116,0.2314921766519546,1.0587741136550903,285.149169921875,284.95001220703125,295.55303955078125,291.4443664550781,295.552734375,297.2545166015625,285.1476745605469,1.0,0.5955784916877747,1.0,1.0,0.0,1.0,-3.091418027877808,3.0914103984832764,7.682258910790551e-06,2.3871395587921143,0.9076889753341676,0.9076889753341676,0.0,175.2291717529297,184.0,56223.7890625,0.0,2612.90771484375,1.0,279.36309814453125,283.6798095703125,294.47998046875,298.0978698730469,293.1499938964844,293.1499938964844,279.04998779296875,35768.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9597671627998352,1.0,0.0,0.0,3.116314172744751,3.1163315773010254,6.480011052190093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.7412109375,0.0,951.1604614257812,1895.4371337890625,0.0,3950.509765625,0.7723598480224609,1.0,0.0,3.0,1.0,0.0
12415140,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7372744083404541,0.2730968594551086,0.2497079819440841,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9086270928382874,0.5199233889579773,0.4952192902565002,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9626426100730896,0.6087536811828613,0.4264894127845764,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.805891215801239,0.3589999377727508,0.3437258899211883,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6990805864334106,0.2312550395727157,1.0594128370285034,284.9702453613281,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.24237060546875,284.9682922363281,1.0,0.5978913903236389,1.0,1.0,0.0,1.0,-3.0913991928100586,3.091391563415528,7.682198884140234e-06,2.387139081954956,0.9065536856651306,0.9065536856651306,0.0,179.33554077148438,187.0,57558.015625,0.0,2634.521240234375,1.0,279.0642395019531,283.4776306152344,294.4945068359375,298.21697998046875,293.1499938964844,293.1499938964844,278.75,35890.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709461331367492,1.0,0.0,0.0,3.120830535888672,3.1208479404449463,6.498808033938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8125,0.0,955.6082763671876,1895.4371337890625,0.0,4049.537841796875,0.7734729051589966,1.0,0.0,3.0,1.0,0.0
12415200,297.1391296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7372744083404541,0.2730968594551086,0.2497079819440841,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.9086270928382874,0.5199233889579773,0.4952192902565002,297.4010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.9626426100730896,0.6087536811828613,0.4264894127845764,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97052001953125,0.805891215801239,0.3589999377727508,0.3437258899211883,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.6990805864334106,0.2312550395727157,1.0594128370285034,284.9702453613281,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,297.24237060546875,284.9682922363281,1.0,0.5978913903236389,1.0,1.0,0.0,1.0,-3.0913991928100586,3.091391563415528,7.682198884140234e-06,2.387139081954956,0.9065536856651306,0.9065536856651306,0.0,179.33554077148438,187.0,57558.015625,0.0,2634.521240234375,1.0,279.0642395019531,283.4776306152344,294.4945068359375,298.21697998046875,293.1499938964844,293.1499938964844,278.75,35890.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9709461331367492,1.0,0.0,0.0,3.120830535888672,3.1208479404449463,6.498808033938985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8605.8125,0.0,955.6082763671876,1895.4371337890625,0.0,4049.537841796875,0.7734729051589966,1.0,0.0,3.0,1.0,0.0
12415260,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7317848205566406,0.2715375125408172,0.2485959678888321,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.90076744556427,0.5169661045074463,0.4927791953086853,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9568104147911072,0.6098312735557556,0.4274884760379791,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7997778654098511,0.3577374815940857,0.34285968542099,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.693665623664856,0.2304141223430633,1.057128667831421,284.7849426269531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2245483398437,284.7828674316406,1.0,0.5994982123374939,1.0,1.0,0.0,1.0,-3.084547996520996,3.084540367126465,7.648075552424416e-06,2.381802797317505,0.9028944373130798,0.9028944373130798,0.0,183.7230834960937,190.0,58758.609375,0.0,2644.269775390625,1.0,278.7642517089844,283.2721862792969,294.49102783203125,298.29547119140625,293.1499938964844,293.1499938964844,278.45001220703125,36061.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802089929580688,1.0,0.0,0.0,3.119018316268921,3.1190359592437744,6.491262638519402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1982421875,0.0,955.22802734375,1895.4371337890625,0.0,4130.5400390625,0.7732158303260803,1.0,0.0,3.0,1.0,0.0
12415320,297.12506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78564453125,0.7317848205566406,0.2715375125408172,0.2485959678888321,297.028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7848205566406,0.90076744556427,0.5169661045074463,0.4927791953086853,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7846984863281,0.9568104147911072,0.6098312735557556,0.4274884760379791,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.78521728515625,0.7997778654098511,0.3577374815940857,0.34285968542099,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78594970703125,0.693665623664856,0.2304141223430633,1.057128667831421,284.7849426269531,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,297.2245483398437,284.7828674316406,1.0,0.5994982123374939,1.0,1.0,0.0,1.0,-3.084547996520996,3.084540367126465,7.648075552424416e-06,2.381802797317505,0.9028944373130798,0.9028944373130798,0.0,183.7230834960937,190.0,58758.609375,0.0,2644.269775390625,1.0,278.7642517089844,283.2721862792969,294.49102783203125,298.29547119140625,293.1499938964844,293.1499938964844,278.45001220703125,36061.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9802089929580688,1.0,0.0,0.0,3.119018316268921,3.1190359592437744,6.491262638519402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8786.1982421875,0.0,955.22802734375,1895.4371337890625,0.0,4130.5400390625,0.7732158303260803,1.0,0.0,3.0,1.0,0.0
12415380,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7261982560157776,0.2696602940559387,0.2471552342176437,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.893086314201355,0.5135912299156189,0.4898883104324341,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9507421255111694,0.6104152798652649,0.4281093776226043,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.793541669845581,0.3560807406902313,0.3415695130825043,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.6879971623420715,0.2291907668113708,1.0529189109802246,284.5987548828125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.20465087890625,284.5966796875,1.0,0.6004955768585205,1.0,1.0,0.0,1.0,-3.0734782218933105,3.07347059249878,7.593099326186348e-06,2.37317967414856,0.8967424631118774,0.8967424631118774,0.0,187.95458984375,193.0,59832.578125,0.0,2644.929443359375,1.0,278.46435546875,283.0682067871094,294.4847412109375,298.3605651855469,293.1499938964844,293.1499938964844,278.75,36266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880044460296632,1.0,0.0,0.0,3.10961389541626,3.109631299972534,6.452176535276521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.880859375,0.0,948.9183349609376,1895.4371337890625,0.0,4197.90380859375,0.7712936997413635,1.0,0.0,3.0,1.0,0.0
12415440,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.59942626953125,0.7261982560157776,0.2696602940559387,0.2471552342176437,297.0104064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5986328125,0.893086314201355,0.5135912299156189,0.4898883104324341,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5985107421875,0.9507421255111694,0.6104152798652649,0.4281093776226043,297.1290283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.5990295410156,0.793541669845581,0.3560807406902313,0.3415695130825043,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5997314453125,0.6879971623420715,0.2291907668113708,1.0529189109802246,284.5987548828125,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,297.20465087890625,284.5966796875,1.0,0.6004955768585205,1.0,1.0,0.0,1.0,-3.0734782218933105,3.07347059249878,7.593099326186348e-06,2.37317967414856,0.8967424631118774,0.8967424631118774,0.0,187.95458984375,193.0,59832.578125,0.0,2644.929443359375,1.0,278.46435546875,283.0682067871094,294.4847412109375,298.3605651855469,293.1499938964844,293.1499938964844,278.75,36266.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9880044460296632,1.0,0.0,0.0,3.10961389541626,3.109631299972534,6.452176535276521e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8089.880859375,0.0,948.9183349609376,1895.4371337890625,0.0,4197.90380859375,0.7712936997413635,1.0,0.0,3.0,1.0,0.0
12415500,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6954040527344,0.7237346172332764,0.2690304517745971,0.2464747130870819,297.0061340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6983947753906,0.8897024989128113,0.5122823119163513,0.4884909093379974,297.3519287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.69891357421875,0.9481623768806458,0.6112031936645508,0.4284746348857879,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.69696044921875,0.7908002138137817,0.3555010855197906,0.3409291803836822,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6942749023437,0.6854613423347473,0.2287174463272094,1.0506511926651,284.697998046875,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,297.19927978515625,284.7055358886719,1.0,0.6008579730987549,1.0,1.0,0.0,1.0,-3.067917585372925,3.0679099559783936,7.565365194750484e-06,2.368767261505127,0.8959842324256897,0.8959842324256897,0.0,189.7978363037109,193.0,58774.453125,0.0,2643.77783203125,1.0,278.6874694824219,283.19097900390625,294.4275207519531,298.1378173828125,293.1499938964844,293.1499938964844,278.75,36264.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.982483685016632,1.0,0.0,0.0,3.104255199432373,3.1042726039886475,6.429958148146397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8205.142578125,0.0,944.5888061523438,1895.4371337890625,0.0,4150.275390625,0.7701342701911926,1.0,0.0,3.0,1.0,0.0
12415560,297.1066589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7489013671875,0.7222696542739868,0.2688281834125519,0.2461850345134735,297.0075378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7496032714844,0.8875308036804199,0.5115097165107727,0.4876092672348022,297.3531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.749755859375,0.946973443031311,0.6126042008399963,0.4293141663074493,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.749267578125,0.7891401648521423,0.3553294837474823,0.3406566679477691,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7486267089844,0.6839017868041992,0.2285403609275818,1.049527883529663,284.74951171875,284.95001220703125,295.58416748046875,291.4515380859375,295.584228515625,297.1997985839844,284.7513122558594,1.0,0.6013475060462952,1.0,1.0,0.0,1.0,-3.065833568572998,3.065825939178467,7.554785952379461e-06,2.367030382156372,0.8952031135559082,0.8952031135559082,0.0,191.0718688964844,196.0,58519.53515625,0.0,2646.39990234375,1.0,278.7367553710937,283.2431640625,294.4208679199219,298.1393127441406,293.1499938964844,293.1499938964844,279.04998779296875,36234.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9788493514060974,1.0,0.0,0.0,3.100216627120972,3.100234031677246,6.413238793356868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.478515625,0.0,941.15087890625,1895.4371337890625,0.0,4118.71337890625,0.7691918015480042,1.0,0.0,3.0,1.0,0.0
12415620,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7208921313285828,0.2691280543804168,0.246312603354454,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8850287199020386,0.5108863711357117,0.4868101477622986,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9466111063957214,0.6162989735603333,0.4317193329334259,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7875341773033142,0.3557533621788025,0.340884804725647,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6824330687522888,0.2288123816251754,1.0501271486282349,284.93414306640625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2094116210937,284.936279296875,1.0,0.6028239130973816,1.0,1.0,0.0,1.0,-3.0689027309417725,3.068895101547241,7.569537501694867e-06,2.3692398071289062,0.8964382410049438,0.8964382410049438,0.0,192.9037628173828,199.0,57234.78125,0.0,2661.96728515625,1.0,279.0354309082031,283.4484558105469,294.4062805175781,298.02655029296875,293.1499938964844,293.1499938964844,279.3500061035156,36103.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688417315483092,1.0,0.0,0.0,3.0958669185638428,3.095884084701538,6.395255240931874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.8525390625,0.0,936.8302612304688,1895.4371337890625,0.0,4030.99853515625,0.7681092023849487,1.0,0.0,3.0,1.0,0.0
12415680,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7208921313285828,0.2691280543804168,0.246312603354454,297.0193176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93426513671875,0.8850287199020386,0.5108863711357117,0.4868101477622986,297.3643493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344177246094,0.9466111063957214,0.6162989735603333,0.4317193329334259,297.13189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9338684082031,0.7875341773033142,0.3557533621788025,0.340884804725647,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93310546875,0.6824330687522888,0.2288123816251754,1.0501271486282349,284.93414306640625,284.95001220703125,295.5768127441406,291.4449462890625,295.5770263671875,297.2094116210937,284.936279296875,1.0,0.6028239130973816,1.0,1.0,0.0,1.0,-3.0689027309417725,3.068895101547241,7.569537501694867e-06,2.3692398071289062,0.8964382410049438,0.8964382410049438,0.0,192.9037628173828,199.0,57234.78125,0.0,2661.96728515625,1.0,279.0354309082031,283.4484558105469,294.4062805175781,298.02655029296875,293.1499938964844,293.1499938964844,279.3500061035156,36103.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9688417315483092,1.0,0.0,0.0,3.0958669185638428,3.095884084701538,6.395255240931874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7685.8525390625,0.0,936.8302612304688,1895.4371337890625,0.0,4030.99853515625,0.7681092023849487,1.0,0.0,3.0,1.0,0.0
12415740,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7204627990722656,0.2699625492095947,0.2470080107450485,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8836069703102112,0.5109890699386597,0.4868135750293731,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.947332501411438,0.6205992102622986,0.4346445202827453,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7869972586631775,0.3568281829357147,0.341814249753952,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6820952892303467,0.2296699285507202,1.05362069606781,285.119140625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2244567871094,285.12115478515625,1.0,0.6049984693527222,1.0,1.0,0.0,1.0,-3.078571557998657,3.078564167022705,7.617143637617119e-06,2.3766348361968994,0.9001522064208984,0.9001522064208984,0.0,194.5311737060547,202.0,56029.7265625,0.0,2689.417724609375,1.0,279.3353881835937,283.652587890625,294.40057373046875,297.9419250488281,293.1499938964844,293.1499938964844,279.6499938964844,35928.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960204005241394,1.0,0.0,0.0,3.0980899333953857,3.098107099533081,6.404442842722347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.48095703125,0.0,937.4970703125,1895.4371337890625,0.0,3954.404052734375,0.7684502601623535,1.0,0.0,3.0,1.0,0.0
12415800,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.7204627990722656,0.2699625492095947,0.2470080107450485,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192626953125,0.8836069703102112,0.5109890699386597,0.4868135750293731,297.3800354003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.947332501411438,0.6205992102622986,0.4346445202827453,297.1448059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1188659667969,0.7869972586631775,0.3568281829357147,0.341814249753952,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1181640625,0.6820952892303467,0.2296699285507202,1.05362069606781,285.119140625,284.95001220703125,295.5619812011719,291.4342956542969,295.56231689453125,297.2244567871094,285.12115478515625,1.0,0.6049984693527222,1.0,1.0,0.0,1.0,-3.078571557998657,3.078564167022705,7.617143637617119e-06,2.3766348361968994,0.9001522064208984,0.9001522064208984,0.0,194.5311737060547,202.0,56029.7265625,0.0,2689.417724609375,1.0,279.3353881835937,283.652587890625,294.40057373046875,297.9419250488281,293.1499938964844,293.1499938964844,279.6499938964844,35928.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.960204005241394,1.0,0.0,0.0,3.0980899333953857,3.098107099533081,6.404442842722347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.48095703125,0.0,937.4970703125,1895.4371337890625,0.0,3954.404052734375,0.7684502601623535,1.0,0.0,3.0,1.0,0.0
12415860,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.7202642560005188,0.2710668444633484,0.2479921877384185,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8824096322059631,0.5114759206771851,0.4872410893440246,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9481733441352844,0.6251704096794128,0.4378003478050232,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.786733865737915,0.3582648038864136,0.3431410789489746,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6821348071098328,0.2308775782585144,1.0589169263839722,285.2987670898437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2410583496094,285.300537109375,1.0,0.6077486276626587,1.0,1.0,0.0,1.0,-3.092022180557251,3.09201455116272,7.683823241677601e-06,2.38700795173645,0.90622878074646,0.90622878074646,0.0,196.36642456054688,205.0,54873.34375,0.0,2725.595458984375,1.0,279.6354675292969,283.8511047363281,294.3902893066406,297.859375,293.1499938964844,293.1499938964844,279.3500061035156,35735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952573537826538,1.0,0.0,0.0,3.10753870010376,3.107555866241455,6.443567599490052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2412109375,0.0,943.86279296875,1895.4371337890625,0.0,3886.116943359375,0.7703900933265686,1.0,0.0,3.0,1.0,0.0
12415920,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.29815673828125,0.7202642560005188,0.2710668444633484,0.2479921877384185,297.0556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2988586425781,0.8824096322059631,0.5114759206771851,0.4872410893440246,297.3964233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2989807128906,0.9481733441352844,0.6251704096794128,0.4378003478050232,297.15966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.29852294921875,0.786733865737915,0.3582648038864136,0.3431410789489746,297.1634826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978820800781,0.6821348071098328,0.2308775782585144,1.0589169263839722,285.2987670898437,284.95001220703125,295.5389404296875,291.419189453125,295.5394287109375,297.2410583496094,285.300537109375,1.0,0.6077486276626587,1.0,1.0,0.0,1.0,-3.092022180557251,3.09201455116272,7.683823241677601e-06,2.38700795173645,0.90622878074646,0.90622878074646,0.0,196.36642456054688,205.0,54873.34375,0.0,2725.595458984375,1.0,279.6354675292969,283.8511047363281,294.3902893066406,297.859375,293.1499938964844,293.1499938964844,279.3500061035156,35735.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952573537826538,1.0,0.0,0.0,3.10753870010376,3.107555866241455,6.443567599490052e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.2412109375,0.0,943.86279296875,1895.4371337890625,0.0,3886.116943359375,0.7703900933265686,1.0,0.0,3.0,1.0,0.0
12415980,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7185109853744507,0.2710797786712646,0.2484671622514724,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8794006109237671,0.5106495022773743,0.4870364069938659,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9466944336891174,0.627816915512085,0.4401803612709045,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7848675847053528,0.3587568700313568,0.3440598249435425,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.680798351764679,0.2314802855253219,1.0632610321044922,285.1402893066406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2406616210937,285.1380615234375,1.0,0.6105948090553284,1.0,1.0,0.0,1.0,-3.1015491485595703,3.10154128074646,7.731714504188858e-06,2.394557237625122,0.9075882434844972,0.9075882434844972,0.0,199.35153198242188,208.0,56091.09375,0.0,2760.292236328125,1.0,279.36309814453125,283.6703186035156,294.43768310546875,298.0586242675781,293.1499938964844,293.1499938964844,279.04998779296875,35775.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634643197059632,1.0,0.0,0.0,3.1165404319763184,3.1165578365325928,6.480952947640617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8232421875,0.0,951.3892211914062,1895.4371337890625,0.0,3983.406005859375,0.7724152207374573,1.0,0.0,3.0,1.0,0.0
12416040,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1410522460937,0.7185109853744507,0.2710797786712646,0.2484671622514724,297.05908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.14019775390625,0.8794006109237671,0.5106495022773743,0.4870364069938659,297.39141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1400146484375,0.9466944336891174,0.627816915512085,0.4401803612709045,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1405944824219,0.7848675847053528,0.3587568700313568,0.3440598249435425,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1413879394531,0.680798351764679,0.2314802855253219,1.0632610321044922,285.1402893066406,284.95001220703125,295.5069274902344,291.3993225097656,295.5075988769531,297.2406616210937,285.1380615234375,1.0,0.6105948090553284,1.0,1.0,0.0,1.0,-3.1015491485595703,3.10154128074646,7.731714504188858e-06,2.394557237625122,0.9075882434844972,0.9075882434844972,0.0,199.35153198242188,208.0,56091.09375,0.0,2760.292236328125,1.0,279.36309814453125,283.6703186035156,294.43768310546875,298.0586242675781,293.1499938964844,293.1499938964844,279.04998779296875,35775.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9634643197059632,1.0,0.0,0.0,3.1165404319763184,3.1165578365325928,6.480952947640617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.8232421875,0.0,951.3892211914062,1895.4371337890625,0.0,3983.406005859375,0.7724152207374573,1.0,0.0,3.0,1.0,0.0
12416100,297.1380310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113220214844,0.7166184782981873,0.2706009745597839,0.2482595741748809,297.0545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.8767757415771484,0.5096315741539001,0.4863529205322265,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.9445626735687256,0.6283614635467529,0.4407949149608612,297.15972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.7828877568244934,0.3585094511508941,0.3440648019313812,297.1656799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.6791536808013916,0.2314058542251587,1.0638889074325562,285.0082702636719,284.95001220703125,295.4873352050781,291.387451171875,295.48809814453125,297.2339172363281,284.99920654296875,1.0,0.6117779612541199,1.0,1.0,0.0,1.0,-3.101983070373535,3.101975440979004,7.734067366982345e-06,2.394970178604126,0.9067073464393616,0.9067073464393616,0.0,201.3970489501953,208.0,57106.10546875,0.0,2771.979248046875,1.0,279.117919921875,283.5182189941406,294.4500732421875,298.1965026855469,293.1499938964844,293.1499938964844,279.04998779296875,35840.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710146188735962,1.0,0.0,0.0,3.1193273067474365,3.119344711303711,6.492548436654033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8220.9853515625,0.0,954.0694580078124,1895.4371337890625,0.0,4050.140625,0.7730734944343567,1.0,0.0,3.0,1.0,0.0
12416160,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.7141701579093933,0.2698722183704376,0.2477793097496032,297.047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413452148437,0.8735980987548828,0.5082966685295105,0.485306441783905,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94110107421875,0.9417226314544678,0.6285340189933777,0.441072553396225,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418334960937,0.7803703546524048,0.3579867482185364,0.3437703847885132,297.1615905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9427795410156,0.6769827008247375,0.2311018407344818,1.063409447669983,284.94146728515625,284.95001220703125,295.4652404785156,291.3742370605469,295.4660949707031,297.22418212890625,284.93865966796875,1.0,0.612736165523529,1.0,1.0,0.0,1.0,-3.099555969238281,3.09954833984375,7.72213297750568e-06,2.3931643962860107,0.9059381484985352,0.9059381484985352,0.0,203.6845550537109,211.0,57228.94921875,0.0,2779.22216796875,1.0,279.06427001953125,283.4543762207031,294.4200439453125,298.1340026855469,293.1499938964844,293.1499938964844,278.75,35913.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9749782681465148,1.0,0.0,0.0,3.12027359008789,3.120290994644165,6.496488254015276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.26953125,0.0,955.3003540039062,1895.4371337890625,0.0,4084.921142578125,0.7733659744262695,1.0,0.0,3.0,1.0,0.0
12416220,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7086766958236694,0.2680312097072601,0.2464382648468017,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8669331073760986,0.5051247477531433,0.4826928973197937,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9355506300926208,0.6282920837402344,0.44119393825531,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7749407291412354,0.3564721941947937,0.3426943719387054,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.6721508502960205,0.2300629317760467,1.0603532791137695,284.734130859375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.20172119140625,284.7311096191406,1.0,0.614078938961029,1.0,1.0,0.0,1.0,-3.089986085891724,3.0899784564971924,7.674741027585696e-06,2.385866403579712,0.90145605802536,0.90145605802536,0.0,208.260482788086,214.0,58202.7734375,0.0,2784.242431640625,1.0,278.7642822265625,283.23388671875,294.3822021484375,298.1648254394531,293.1499938964844,293.1499938964844,278.45001220703125,36106.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845404624938964,1.0,0.0,0.0,3.116871118545532,3.116888523101806,6.48232798994286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5732421875,0.0,953.770751953125,1895.4371337890625,0.0,4168.064453125,0.7727720141410828,1.0,0.0,3.0,1.0,0.0
