time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12416280,297.1155090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.735107421875,0.7086766958236694,0.2680312097072601,0.2464382648468017,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7339782714844,0.8669331073760986,0.5051247477531433,0.4826928973197937,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7337341308594,0.9355506300926208,0.6282920837402344,0.44119393825531,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7344970703125,0.7749407291412354,0.3564721941947937,0.3426943719387054,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.73553466796875,0.6721508502960205,0.2300629317760467,1.0603532791137695,284.734130859375,284.95001220703125,295.4131774902344,291.3435974121094,295.4142150878906,297.20172119140625,284.7311096191406,1.0,0.614078938961029,1.0,1.0,0.0,1.0,-3.089986085891724,3.0899784564971924,7.674741027585696e-06,2.385866403579712,0.90145605802536,0.90145605802536,0.0,208.260482788086,214.0,58202.7734375,0.0,2784.242431640625,1.0,278.7642822265625,283.23388671875,294.3822021484375,298.1648254394531,293.1499938964844,293.1499938964844,278.45001220703125,36106.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9845404624938964,1.0,0.0,0.0,3.116871118545532,3.116888523101806,6.48232798994286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8698.5732421875,0.0,953.770751953125,1895.4371337890625,0.0,4168.064453125,0.7727720141410828,1.0,0.0,3.0,1.0,0.0
12416340,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.7027730345726013,0.2658290863037109,0.2447263449430465,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.8602564334869385,0.5014747381210327,0.4795683324337005,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.9291821122169496,0.6274375915527344,0.4408493340015411,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.7693805694580078,0.3545100092887878,0.3411399722099304,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.6670598387718201,0.2286018133163452,1.0551729202270508,284.5243225097656,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1772155761719,284.5212707519531,1.0,0.6147415637969971,1.0,1.0,0.0,1.0,-3.075664758682251,3.07565712928772,7.603930043842411e-06,2.374877691268921,0.8941560983657837,0.8941560983657837,0.0,212.63742065429688,217.0,59019.5546875,0.0,2778.69677734375,1.0,278.46441650390625,283.0140380859375,294.3387756347656,298.1775207519531,293.1499938964844,293.1499938964844,278.75,36339.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926366806030272,1.0,0.0,0.0,3.1048123836517334,3.104829788208008,6.432266559386335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.43359375,0.0,945.5128173828124,1895.4371337890625,0.0,4237.5615234375,0.770282506942749,1.0,0.0,3.0,1.0,0.0
12416400,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.5253295898437,0.7027730345726013,0.2658290863037109,0.2447263449430465,297.0077514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.524169921875,0.8602564334869385,0.5014747381210327,0.4795683324337005,297.30645751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52392578125,0.9291821122169496,0.6274375915527344,0.4408493340015411,297.120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.52471923828125,0.7693805694580078,0.3545100092887878,0.3411399722099304,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.5257263183594,0.6670598387718201,0.2286018133163452,1.0551729202270508,284.5243225097656,284.95001220703125,295.3500061035156,291.3069763183594,295.35125732421875,297.1772155761719,284.5212707519531,1.0,0.6147415637969971,1.0,1.0,0.0,1.0,-3.075664758682251,3.07565712928772,7.603930043842411e-06,2.374877691268921,0.8941560983657837,0.8941560983657837,0.0,212.63742065429688,217.0,59019.5546875,0.0,2778.69677734375,1.0,278.46441650390625,283.0140380859375,294.3387756347656,298.1775207519531,293.1499938964844,293.1499938964844,278.75,36339.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9926366806030272,1.0,0.0,0.0,3.1048123836517334,3.104829788208008,6.432266559386335e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.43359375,0.0,945.5128173828124,1895.4371337890625,0.0,4237.5615234375,0.770282506942749,1.0,0.0,3.0,1.0,0.0
12416460,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.6982225775718689,0.2644594311714172,0.2433605790138244,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8551027178764343,0.4988675713539123,0.4768970012664795,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.924684464931488,0.6279841065406799,0.4409786462783813,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7651200890541077,0.3532294332981109,0.3398239314556122,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.6630285978317261,0.2274984270334243,1.0502028465270996,284.6507263183594,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1655578613281,284.65155029296875,1.0,0.6151499152183533,1.0,1.0,0.0,1.0,-3.0633997917175293,3.063392162322998,7.543225819972576e-06,2.365331649780273,0.8911356925964355,0.8911356925964355,0.0,216.0076904296875,220.0,57438.6953125,-0.0,2771.985107421875,1.0,278.7366943359375,283.1732482910156,294.2364196777344,297.9007873535156,293.1499938964844,293.1499938964844,279.04998779296875,36338.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832279086112976,1.0,0.0,0.0,3.091599941253662,3.0916173458099365,6.377638896992721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.26611328125,0.0,934.90673828125,1895.4371337890625,0.0,4156.7177734375,0.7673569917678833,1.0,0.0,3.0,1.0,0.0
12416520,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.650390625,0.6982225775718689,0.2644594311714172,0.2433605790138244,297.0,297.1499938964844,293.1499938964844,0.0,-0.0,284.6507568359375,0.8551027178764343,0.4988675713539123,0.4768970012664795,297.29254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6508483886719,0.924684464931488,0.6279841065406799,0.4409786462783813,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6506042480469,0.7651200890541077,0.3532294332981109,0.3398239314556122,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6502380371094,0.6630285978317261,0.2274984270334243,1.0502028465270996,284.6507263183594,284.95001220703125,295.2787780761719,291.2685852050781,295.2801208496094,297.1655578613281,284.65155029296875,1.0,0.6151499152183533,1.0,1.0,0.0,1.0,-3.0633997917175293,3.063392162322998,7.543225819972576e-06,2.365331649780273,0.8911356925964355,0.8911356925964355,0.0,216.0076904296875,220.0,57438.6953125,-0.0,2771.985107421875,1.0,278.7366943359375,283.1732482910156,294.2364196777344,297.9007873535156,293.1499938964844,293.1499938964844,279.04998779296875,36338.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9832279086112976,1.0,0.0,0.0,3.091599941253662,3.0916173458099365,6.377638896992721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.26611328125,0.0,934.90673828125,1895.4371337890625,0.0,4156.7177734375,0.7673569917678833,1.0,0.0,3.0,1.0,0.0
12416580,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6957384347915649,0.2639755010604858,0.2428611665964126,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8520328998565674,0.4974310994148254,0.4754229187965393,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9227682948112488,0.6298045516014099,0.4421467185020447,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7627604603767395,0.352836936712265,0.3393736481666565,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6607035398483276,0.2270155251026153,1.0478692054748535,284.8114624023437,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1659545898437,284.8126525878906,1.0,0.6159455180168152,1.0,1.0,0.0,1.0,-3.059077739715576,3.059070348739624,7.521922725572949e-06,2.361980438232422,0.8905736207962036,0.8905736207962036,0.0,218.30685424804688,223.0,55887.04296875,-0.0,2775.427978515625,1.0,279.0352783203125,283.3641967773437,294.1889953613281,297.736572265625,293.1499938964844,293.1499938964844,279.3500061035156,36237.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972186267375946,1.0,0.0,0.0,3.082334518432617,3.082351922988892,6.339469109661877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.169921875,0.0,926.8794555664062,1895.4371337890625,0.0,4060.43994140625,0.7652034759521484,1.0,0.0,3.0,1.0,0.0
12416640,297.0938415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81103515625,0.6957384347915649,0.2639755010604858,0.2428611665964126,297.0046691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8115234375,0.8520328998565674,0.4974310994148254,0.4754229187965393,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8116455078125,0.9227682948112488,0.6298045516014099,0.4421467185020447,297.11260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8113098144531,0.7627604603767395,0.352836936712265,0.3393736481666565,297.12469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8108215332031,0.6607035398483276,0.2270155251026153,1.0478692054748535,284.8114624023437,284.95001220703125,295.2032775878906,291.2326965332031,295.2046813964844,297.1659545898437,284.8126525878906,1.0,0.6159455180168152,1.0,1.0,0.0,1.0,-3.059077739715576,3.059070348739624,7.521922725572949e-06,2.361980438232422,0.8905736207962036,0.8905736207962036,0.0,218.30685424804688,223.0,55887.04296875,-0.0,2775.427978515625,1.0,279.0352783203125,283.3641967773437,294.1889953613281,297.736572265625,293.1499938964844,293.1499938964844,279.3500061035156,36237.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.972186267375946,1.0,0.0,0.0,3.082334518432617,3.082351922988892,6.339469109661877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.169921875,0.0,926.8794555664062,1895.4371337890625,0.0,4060.43994140625,0.7652034759521484,1.0,0.0,3.0,1.0,0.0
12416700,297.0965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.694774866104126,0.2638821601867676,0.2427660524845123,297.0088806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269714355469,0.8507737517356873,0.4969238340854645,0.4749138057231903,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276733398437,0.9220961332321168,0.6308792233467102,0.4428673684597015,297.1148376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9255676269531,0.7618499994277954,0.3528189361095428,0.3393376171588897,297.1253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.6598122715950012,0.2269208431243896,1.047415852546692,284.9266357421875,284.95001220703125,295.1640014648437,291.21563720703125,295.1654663085937,297.1679382324219,284.93438720703125,1.0,0.616510808467865,1.0,1.0,0.0,1.0,-3.0586276054382324,3.0586202144622803,7.519762220908888e-06,2.361655235290528,0.8915199041366577,0.8915199041366577,0.0,219.38983154296875,223.0,54731.6796875,-0.0,2780.18798828125,1.0,279.2804260253906,283.5047912597656,294.1557006835937,297.5805053710937,293.1499938964844,293.1499938964844,279.3500061035156,36161.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9654041528701782,1.0,0.0,0.0,3.079581022262573,3.079598188400269,6.32814760592737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7646.232421875,0.0,924.214599609375,1895.4371337890625,0.0,4000.6103515625,0.7645425200462341,1.0,0.0,3.0,1.0,0.0
12416760,297.1000671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.6940308809280396,0.2638905942440033,0.2427931427955627,297.0142517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.974365234375,0.8497244119644165,0.4965556561946869,0.4745782315731048,297.29736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9744873046875,0.9216660261154176,0.6320721507072449,0.4437185525894165,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9741516113281,0.7611411809921265,0.3529179692268371,0.3394404947757721,297.1269836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97369384765625,0.6591208577156067,0.2269242852926254,1.0474759340286257,284.97430419921875,284.95001220703125,295.123779296875,291.1991271972656,295.125244140625,297.1712341308594,284.9754943847656,1.0,0.617201030254364,1.0,1.0,0.0,1.0,-3.059474229812622,3.059466600418091,7.523981821577763e-06,2.362332344055176,0.8922046422958374,0.8922046422958374,0.0,220.4120330810547,211.0,54429.15234375,-0.0,2787.204833984375,1.0,279.3350830078125,283.5560302734375,294.1578063964844,297.6083984375,293.1499938964844,293.1499938964844,279.6499938964844,36086.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9620000720024108,1.0,0.0,0.0,3.0786874294281006,3.078704595565796,6.324475521068962e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.42333984375,0.0,923.0369262695312,1895.4371337890625,0.0,3970.394287109375,0.7642549276351929,1.0,0.0,3.0,1.0,0.0
12416820,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.6973774433135986,0.2640074789524078,0.2426930963993072,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8531047105789185,0.4959638118743896,0.4737932980060577,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9279216527938844,0.6345000267028809,0.4452472925186157,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.7647297382354736,0.3532496988773346,0.3395286798477173,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.6621894240379333,0.2270639538764953,1.0470499992370603,285.1322631835937,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.17828369140625,285.1331787109375,1.0,0.6144828200340271,1.0,1.0,0.0,1.0,-3.0598440170288086,3.0598363876342773,7.526073659391841e-06,2.3627328872680664,0.895914614200592,0.895914614200592,0.0,216.07557678222656,199.0,53019.41796875,-0.0,2765.3017578125,1.0,279.6351013183594,283.7433776855469,294.129150390625,297.49005126953125,293.1499938964844,293.1499938964844,279.95001220703125,35914.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952454149723053,1.0,0.0,0.0,3.0815227031707764,3.081539869308472,6.336129558803805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.88818359375,0.0,924.19384765625,1895.4371337890625,0.0,3885.043701171875,0.76473069190979,1.0,0.0,3.0,1.0,0.0
12416880,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13189697265625,0.6973774433135986,0.2640074789524078,0.2426930963993072,297.025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13232421875,0.8531047105789185,0.4959638118743896,0.4737932980060577,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.9279216527938844,0.6345000267028809,0.4452472925186157,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.13214111328125,0.7647297382354736,0.3532496988773346,0.3395286798477173,297.1312561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317443847656,0.6621894240379333,0.2270639538764953,1.0470499992370603,285.1322631835937,284.95001220703125,295.04058837890625,291.16754150390625,295.0421447753906,297.17828369140625,285.1331787109375,1.0,0.6144828200340271,1.0,1.0,0.0,1.0,-3.0598440170288086,3.0598363876342773,7.526073659391841e-06,2.3627328872680664,0.895914614200592,0.895914614200592,0.0,216.07557678222656,199.0,53019.41796875,-0.0,2765.3017578125,1.0,279.6351013183594,283.7433776855469,294.129150390625,297.49005126953125,293.1499938964844,293.1499938964844,279.95001220703125,35914.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.952454149723053,1.0,0.0,0.0,3.0815227031707764,3.081539869308472,6.336129558803805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7169.88818359375,0.0,924.19384765625,1895.4371337890625,0.0,3885.043701171875,0.76473069190979,1.0,0.0,3.0,1.0,0.0
12416940,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.7039179801940918,0.2642697691917419,0.2425974309444427,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.860163152217865,0.4955546855926513,0.4730537533760071,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.938805878162384,0.6370016932487488,0.4467312395572662,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7717002034187317,0.3537443578243255,0.339642733335495,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6682994365692139,0.2273662984371185,1.0467346906661987,285.284423828125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18603515625,285.2851257324219,1.0,0.6099479794502258,1.0,1.0,0.0,1.0,-3.0603816509246826,3.0603742599487305,7.528943569923285e-06,2.363242149353028,0.9016123414039612,0.9016123414039612,0.0,208.07110595703125,187.0,51654.60546875,-0.0,2724.576171875,1.0,279.9352111816406,283.9257202148437,294.1005859375,297.37518310546875,293.1499938964844,293.1499938964844,279.6499938964844,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431225061416626,1.0,0.0,0.0,3.091041088104248,3.091058254241944,6.375332759489538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.197265625,0.0,930.6364135742188,1895.4371337890625,0.0,3800.798583984375,0.766694962978363,1.0,0.0,3.0,1.0,0.0
12417000,297.1153869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2841491699219,0.7039179801940918,0.2642697691917419,0.2425974309444427,297.0369567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.28448486328125,0.860163152217865,0.4955546855926513,0.4730537533760071,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2845458984375,0.938805878162384,0.6370016932487488,0.4467312395572662,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7717002034187317,0.3537443578243255,0.339642733335495,297.1365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28399658203125,0.6682994365692139,0.2273662984371185,1.0467346906661987,285.284423828125,284.95001220703125,294.9539794921875,291.1377258300781,294.9555969238281,297.18603515625,285.2851257324219,1.0,0.6099479794502258,1.0,1.0,0.0,1.0,-3.0603816509246826,3.0603742599487305,7.528943569923285e-06,2.363242149353028,0.9016123414039612,0.9016123414039612,0.0,208.07110595703125,187.0,51654.60546875,-0.0,2724.576171875,1.0,279.9352111816406,283.9257202148437,294.1005859375,297.37518310546875,293.1499938964844,293.1499938964844,279.6499938964844,35735.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431225061416626,1.0,0.0,0.0,3.091041088104248,3.091058254241944,6.375332759489538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7732.197265625,0.0,930.6364135742188,1895.4371337890625,0.0,3800.798583984375,0.766694962978363,1.0,0.0,3.0,1.0,0.0
12417060,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7108662724494934,0.2634099721908569,0.241869106888771,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8681620955467224,0.4937715530395508,0.4715124368667602,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9503290057182312,0.6374900341033936,0.4472982585430145,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7795102596282959,0.3532079756259918,0.3391601145267486,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6751641631126404,0.2269754260778427,1.0445772409439087,285.1009826660156,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1781616210937,285.0976867675781,1.0,0.6040911078453064,1.0,1.0,0.0,1.0,-3.055175304412842,3.0551679134368896,7.503957021981478e-06,2.3594777584075928,0.9022828340530396,0.9022828340530396,0.0,199.05528259277344,175.0,52659.44140625,-0.0,2667.3505859375,1.0,279.663330078125,283.7310791015625,294.1424255371094,297.5521240234375,293.1499938964844,293.1499938964844,279.3500061035156,35799.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530013203620912,1.0,0.0,0.0,3.099240303039551,3.099257469177246,6.409199500012619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.25,0.0,937.5978393554688,1895.4371337890625,0.0,3889.959716796875,0.7685601115226746,1.0,0.0,3.0,1.0,0.0
12417120,297.1110534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020812988281,0.7108662724494934,0.2634099721908569,0.241869106888771,297.03326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1008605957031,0.8681620955467224,0.4937715530395508,0.4715124368667602,297.293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1005554199219,0.9503290057182312,0.6374900341033936,0.4472982585430145,297.1299743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1014099121094,0.7795102596282959,0.3532079756259918,0.3391601145267486,297.13427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1025390625,0.6751641631126404,0.2269754260778427,1.0445772409439087,285.1009826660156,284.95001220703125,294.8642883300781,291.1094055175781,294.865966796875,297.1781616210937,285.0976867675781,1.0,0.6040911078453064,1.0,1.0,0.0,1.0,-3.055175304412842,3.0551679134368896,7.503957021981478e-06,2.3594777584075928,0.9022828340530396,0.9022828340530396,0.0,199.05528259277344,175.0,52659.44140625,-0.0,2667.3505859375,1.0,279.663330078125,283.7310791015625,294.1424255371094,297.5521240234375,293.1499938964844,293.1499938964844,279.3500061035156,35799.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9530013203620912,1.0,0.0,0.0,3.099240303039551,3.099257469177246,6.409199500012619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.25,0.0,937.5978393554688,1895.4371337890625,0.0,3889.959716796875,0.7685601115226746,1.0,0.0,3.0,1.0,0.0
12417180,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.716252326965332,0.2613227367401123,0.2399222701787948,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8752626776695251,0.4904358386993408,0.4683698415756225,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9601763486862184,0.6360504031181335,0.4463374614715576,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7863714098930359,0.3513830304145813,0.3373865485191345,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6810294985771179,0.2255758047103881,1.0378165245056152,284.8796081542969,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1558532714844,284.8758239746094,1.0,0.5967086553573608,1.0,1.0,0.0,1.0,-3.0376532077789307,3.0376455783843994,7.418555924232351e-06,2.346126079559326,0.8996583819389343,0.8996583819389343,0.0,190.1324462890625,163.0,53604.91015625,-0.0,2587.178466796875,1.0,279.364501953125,283.5033569335937,294.1235046386719,297.6122436523437,293.1499938964844,293.1499938964844,279.6499938964844,35966.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636982083320618,1.0,0.0,0.0,3.1010804176330566,3.101097822189331,6.416813107534836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.87060546875,0.0,940.1361694335938,1895.4371337890625,0.0,3985.482666015625,0.7691139578819275,1.0,0.0,3.0,1.0,0.0
12417240,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.716252326965332,0.2613227367401123,0.2399222701787948,297.0148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.8752626776695251,0.4904358386993408,0.4683698415756225,297.260986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.9601763486862184,0.6360504031181335,0.4463374614715576,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7863714098930359,0.3513830304145813,0.3373865485191345,297.1223449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.6810294985771179,0.2255758047103881,1.0378165245056152,284.8796081542969,284.95001220703125,294.77178955078125,291.08233642578125,294.7735290527344,297.1558532714844,284.8758239746094,1.0,0.5967086553573608,1.0,1.0,0.0,1.0,-3.0376532077789307,3.0376455783843994,7.418555924232351e-06,2.346126079559326,0.8996583819389343,0.8996583819389343,0.0,190.1324462890625,163.0,53604.91015625,-0.0,2587.178466796875,1.0,279.364501953125,283.5033569335937,294.1235046386719,297.6122436523437,293.1499938964844,293.1499938964844,279.6499938964844,35966.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9636982083320618,1.0,0.0,0.0,3.1010804176330566,3.101097822189331,6.416813107534836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.87060546875,0.0,940.1361694335938,1895.4371337890625,0.0,3985.482666015625,0.7691139578819275,1.0,0.0,3.0,1.0,0.0
12417300,297.0893859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.719092845916748,0.2603979706764221,0.2387886941432953,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.879206657409668,0.488887757062912,0.4665713310241699,297.2492370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95806884765625,0.96534663438797,0.6355943083763123,0.4456955790519714,297.1077575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.790100634098053,0.3505041599273681,0.3362739086151123,297.1166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.6841525435447693,0.2248395979404449,1.0334210395812988,284.9571838378906,284.95001220703125,294.7245788574219,291.0692138671875,294.7263488769531,297.14697265625,284.963134765625,1.0,0.5925593376159668,1.0,1.0,0.0,1.0,-3.0267319679260254,3.026724576950073,7.3652736318763345e-06,2.337676286697388,0.9004117250442505,0.9004117250442505,0.0,185.3526763916016,163.0,52471.34375,-0.0,2541.687744140625,1.0,279.5873413085937,283.61151123046875,294.0468444824219,297.3721618652344,293.1499938964844,293.1499938964844,279.6499938964844,35962.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581965208053588,1.0,0.0,0.0,3.1014087200164795,3.101426124572754,6.418172233679798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7385.650390625,0.0,940.376708984375,1895.4371337890625,0.0,3936.4931640625,0.7692203521728516,1.0,0.0,3.0,1.0,0.0
12417360,297.0874938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.7230076789855957,0.2598271667957306,0.2379591315984726,297.0055236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8845345973968506,0.4877630174160003,0.4651556611061096,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.9717949032783508,0.6356878876686096,0.4454681277275085,297.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.7950565814971924,0.3499352931976318,0.3354194164276123,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.6883507966995239,0.2243103682994842,1.029715895652771,284.9879150390625,284.95001220703125,294.6767883300781,291.0563049316406,294.6785888671875,297.1429748535156,284.9879455566406,1.0,0.588346540927887,1.0,1.0,0.0,1.0,-3.018273115158081,3.018265724182129,7.32407306713867e-06,2.331104755401612,0.901011049747467,0.901011049747467,0.0,179.93907165527344,151.0,52131.41015625,-0.0,2497.8525390625,1.0,279.6368408203125,283.6497497558594,294.023681640625,297.35040283203125,293.1499938964844,293.1499938964844,279.3500061035156,35937.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954067051410675,1.0,0.0,0.0,3.1028952598571777,3.102912425994873,6.42432553377148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.6826171875,0.0,941.4100952148438,1895.4371337890625,0.0,3899.5263671875,0.7695162892341614,1.0,0.0,3.0,1.0,0.0
12417420,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7314096689224243,0.2580482065677643,0.2362054288387298,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8962574005126953,0.4847350716590881,0.4621973931789398,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.9845173358917236,0.6344720125198364,0.4446848630905151,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.805863082408905,0.3482182323932647,0.3336192965507507,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.6975739002227783,0.2228926867246627,1.0221350193023682,284.7953491210937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1274719238281,284.7918395996094,1.0,0.5796130299568176,1.0,1.0,0.0,1.0,-3.0003976821899414,3.0003905296325684,7.237906629598001e-06,2.3174397945404053,0.8975309133529663,0.8975309133529663,0.0,168.98431396484375,139.0,52948.41796875,-0.0,2408.45166015625,1.0,279.3633117675781,283.4514465332031,294.051025390625,297.48394775390625,293.1499938964844,293.1499938964844,279.6499938964844,36082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607246518135072,1.0,0.0,0.0,3.100582838058472,3.100600242614746,6.414754238903697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0068359375,0.0,940.474609375,1895.4371337890625,0.0,3959.04296875,0.7691099047660828,1.0,0.0,3.0,1.0,0.0
12417480,297.07763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7965087890625,0.7314096689224243,0.2580482065677643,0.2362054288387298,296.9935607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7951965332031,0.8962574005126953,0.4847350716590881,0.4621973931789398,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7948608398437,0.9845173358917236,0.6344720125198364,0.4446848630905151,297.0932922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.7957763671875,0.805863082408905,0.3482182323932647,0.3336192965507507,297.1039428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7969665527344,0.6975739002227783,0.2228926867246627,1.0221350193023682,284.7953491210937,284.95001220703125,294.5795593261719,291.0310363769531,294.5814208984375,297.1274719238281,284.7918395996094,1.0,0.5796130299568176,1.0,1.0,0.0,1.0,-3.0003976821899414,3.0003905296325684,7.237906629598001e-06,2.3174397945404053,0.8975309133529663,0.8975309133529663,0.0,168.98431396484375,139.0,52948.41796875,-0.0,2408.45166015625,1.0,279.3633117675781,283.4514465332031,294.051025390625,297.48394775390625,293.1499938964844,293.1499938964844,279.6499938964844,36082.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607246518135072,1.0,0.0,0.0,3.100582838058472,3.100600242614746,6.414754238903697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7215.0068359375,0.0,940.474609375,1895.4371337890625,0.0,3959.04296875,0.7691099047660828,1.0,0.0,3.0,1.0,0.0
12417540,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7410385608673096,0.2566261887550354,0.2343163043260574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9100102186203004,0.4821213483810425,0.4590526223182678,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9970041513442992,0.6337786316871643,0.4436233043670654,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8175729513168335,0.3467462062835693,0.3316223323345184,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7080159783363342,0.2216167002916336,1.013830304145813,284.9089660644531,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1171264648437,284.9091491699219,1.0,0.5704019069671631,1.0,1.0,0.0,1.0,-2.980679512023926,2.9806723594665527,7.142996764741838e-06,2.302171230316162,0.8978709578514099,0.8978709578514099,0.0,157.74525451660156,127.0,51460.69140625,-0.0,2315.306640625,1.0,279.6366577148437,283.6034240722656,293.9696044921875,297.250732421875,293.1499938964844,293.1499938964844,279.95001220703125,36047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506177306175232,1.0,0.0,0.0,3.098294258117676,3.09831166267395,6.405288104360807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.232421875,0.0,938.4144287109376,1895.4371337890625,0.0,3868.525634765625,0.7685886025428772,1.0,0.0,3.0,1.0,0.0
12417600,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087829589844,0.7410385608673096,0.2566261887550354,0.2343163043260574,296.98748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089660644531,0.9100102186203004,0.4821213483810425,0.4590526223182678,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.9970041513442992,0.6337786316871643,0.4436233043670654,297.0859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.8175729513168335,0.3467462062835693,0.3316223323345184,297.0971984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9087219238281,0.7080159783363342,0.2216167002916336,1.013830304145813,284.9089660644531,284.95001220703125,294.4804382324219,291.0063781738281,294.4823303222656,297.1171264648437,284.9091491699219,1.0,0.5704019069671631,1.0,1.0,0.0,1.0,-2.980679512023926,2.9806723594665527,7.142996764741838e-06,2.302171230316162,0.8978709578514099,0.8978709578514099,0.0,157.74525451660156,127.0,51460.69140625,-0.0,2315.306640625,1.0,279.6366577148437,283.6034240722656,293.9696044921875,297.250732421875,293.1499938964844,293.1499938964844,279.95001220703125,36047.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506177306175232,1.0,0.0,0.0,3.098294258117676,3.09831166267395,6.405288104360807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6996.232421875,0.0,938.4144287109376,1895.4371337890625,0.0,3868.525634765625,0.7685886025428772,1.0,0.0,3.0,1.0,0.0
12417660,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7511094808578491,0.2559444308280945,0.2332532405853271,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9249468445777892,0.4804368615150451,0.4569582939147949,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6359307169914246,0.4285634458065033,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8287547826766968,0.3459766507148742,0.3304217755794525,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7179304361343384,0.2208682894706726,1.0083328485488892,285.04052734375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1217956542969,285.0399169921875,1.0,0.5603792071342468,1.0,1.0,0.0,1.0,-2.950749397277832,2.950742244720459,7.000842288107378e-06,2.279305458068848,0.900202214717865,0.900202214717865,0.0,147.6781463623047,115.0,49816.1171875,-0.0,2211.309814453125,1.0,279.9354248046875,283.7740783691406,293.9313049316406,297.0992736816406,293.1499938964844,293.1499938964844,279.6499938964844,35944.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938086211681366,1.0,0.0,0.0,3.100088596343994,3.100105762481689,6.412709012693085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.6015625,0.0,939.2031860351562,1895.4371337890625,0.0,3755.02880859375,0.768900454044342,1.0,0.0,3.0,1.0,0.0
12417720,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7511094808578491,0.2559444308280945,0.2332532405853271,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04052734375,0.9249468445777892,0.4804368615150451,0.4569582939147949,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.9990000128746032,0.6359307169914246,0.4285634458065033,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.8287547826766968,0.3459766507148742,0.3304217755794525,297.0964660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.7179304361343384,0.2208682894706726,1.0083328485488892,285.04052734375,284.95001220703125,294.3796691894531,290.9820251464844,294.381591796875,297.1217956542969,285.0399169921875,1.0,0.5603792071342468,1.0,1.0,0.0,1.0,-2.950749397277832,2.950742244720459,7.000842288107378e-06,2.279305458068848,0.900202214717865,0.900202214717865,0.0,147.6781463623047,115.0,49816.1171875,-0.0,2211.309814453125,1.0,279.9354248046875,283.7740783691406,293.9313049316406,297.0992736816406,293.1499938964844,293.1499938964844,279.6499938964844,35944.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938086211681366,1.0,0.0,0.0,3.100088596343994,3.100105762481689,6.412709012693085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7519.6015625,0.0,939.2031860351562,1895.4371337890625,0.0,3755.02880859375,0.768900454044342,1.0,0.0,3.0,1.0,0.0
12417780,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.761699378490448,0.2543664574623108,0.2318550944328308,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9406766891479492,0.4776967167854309,0.4544744789600372,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.640394389629364,0.4080795645713806,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8403487801551819,0.3444045186042785,0.3289380073547363,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.727651834487915,0.2196657955646515,1.0023574829101562,284.82720947265625,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.13189697265625,284.8225402832031,1.0,0.54927659034729,1.0,1.0,0.0,1.0,-2.9125030040740967,2.912496328353882,6.820750513725216e-06,2.249856948852539,0.897020161151886,0.897020161151886,0.0,137.79571533203125,103.0,50423.64453125,-0.0,2096.074462890625,1.0,279.66326904296875,283.5612487792969,293.9774780273437,297.2542419433594,293.1499938964844,293.1499938964844,279.95001220703125,36074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452746510505676,1.0,0.0,0.0,3.09814453125,3.098161697387696,6.404668511095224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.74755859375,0.0,938.4686889648438,1895.4371337890625,0.0,3820.294189453125,0.768558144569397,1.0,0.0,3.0,1.0,0.0
12417840,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.82867431640625,0.761699378490448,0.2543664574623108,0.2318550944328308,296.9838562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8269958496094,0.9406766891479492,0.4776967167854309,0.4544744789600372,297.2548217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.82666015625,0.9990000128746032,0.640394389629364,0.4080795645713806,297.0787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8277282714844,0.8403487801551819,0.3444045186042785,0.3289380073547363,297.0911865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8292541503906,0.727651834487915,0.2196657955646515,1.0023574829101562,284.82720947265625,284.95001220703125,294.277587890625,290.9578552246094,294.2795715332031,297.13189697265625,284.8225402832031,1.0,0.54927659034729,1.0,1.0,0.0,1.0,-2.9125030040740967,2.912496328353882,6.820750513725216e-06,2.249856948852539,0.897020161151886,0.897020161151886,0.0,137.79571533203125,103.0,50423.64453125,-0.0,2096.074462890625,1.0,279.66326904296875,283.5612487792969,293.9774780273437,297.2542419433594,293.1499938964844,293.1499938964844,279.95001220703125,36074.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9452746510505676,1.0,0.0,0.0,3.09814453125,3.098161697387696,6.404668511095224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6947.74755859375,0.0,938.4686889648438,1895.4371337890625,0.0,3820.294189453125,0.768558144569397,1.0,0.0,3.0,1.0,0.0
12417900,297.065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.7671129107475281,0.2534956634044647,0.2308351546525955,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.9485319256782532,0.4762201309204101,0.4528208374977112,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9990000128746032,0.6432473659515381,0.3977174162864685,297.0740051269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8463453054428101,0.3434866368770599,0.3278515040874481,297.087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8938293457031,0.7325248122215271,0.2189678102731704,0.9982922077178956,284.8966979980469,284.95001220703125,294.22613525390625,290.9457397460937,294.2281494140625,297.1390686035156,284.9021911621094,1.0,0.5433223247528076,1.0,1.0,0.0,1.0,-2.890642642974853,2.8906359672546387,6.718741587974364e-06,2.232968330383301,0.8972874283790588,0.8972874283790588,0.0,132.86178588867188,103.0,49193.203125,-0.0,2034.979736328125,1.0,279.886962890625,283.6653137207031,293.910888671875,297.0297546386719,293.1499938964844,293.1499938964844,279.95001220703125,36067.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390707015991212,1.0,0.0,0.0,3.096535444259644,3.096552848815918,6.398017831088509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.09375,0.0,937.1368408203124,1895.4371337890625,0.0,3763.99169921875,0.7682279348373413,1.0,0.0,3.0,1.0,0.0
12417960,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7737457156181335,0.2528931796550751,0.2300414741039276,296.97882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9575340151786804,0.4750671982765198,0.4514532685279846,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9990000128746032,0.646933913230896,0.3863309323787689,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.8535414338111877,0.3427939713001251,0.3269484937191009,297.0864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.7383351922035217,0.2184332758188247,0.9947924017906188,284.9178771972656,284.95001220703125,294.1744689941406,290.9336242675781,294.1764831542969,297.1517639160156,284.9167785644531,1.0,0.5372054576873779,1.0,1.0,0.0,1.0,-2.869065761566162,2.869059085845948,6.618761290155817e-06,2.2162773609161377,0.8973268270492554,0.8973268270492554,0.0,127.660888671875,121.0,48726.41796875,-0.0,1973.89013671875,1.0,279.9367370605469,283.6969909667969,293.89190673828125,297.009521484375,293.1499938964844,293.1499938964844,280.25,36042.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342225193977356,1.0,0.0,0.0,3.096081256866455,3.096098661422729,6.396141429831914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6722.59228515625,0.0,936.6115112304688,1895.4371337890625,0.0,3719.783203125,0.7680878043174744,1.0,0.0,3.0,1.0,0.0
12418020,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7751315832138062,0.2521715760231018,0.2292035371065139,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9591859579086304,0.4733897447586059,0.44962939620018,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.6537994146347046,0.3828939199447632,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8551270365715027,0.3418932557106018,0.3258935213088989,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7395086288452148,0.2177759259939193,0.9909855723381042,285.06024169921875,285.0484619140625,294.07061767578125,290.9091796875,294.0726623535156,297.1786193847656,285.0613098144531,1.0,0.5351909399032593,1.0,1.0,0.0,1.0,-2.8558475971221924,2.8558411598205566,6.556868811458116e-06,2.205595731735229,0.8980939388275146,0.8980939388275146,0.0,125.84014892578124,139.0,47243.4375,-0.0,1943.5621337890625,1.0,280.23541259765625,283.877685546875,293.8512878417969,296.85400390625,293.1499938964844,293.1499938964844,280.54998779296875,35996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920015037059784,1.0,0.0,0.0,3.096390724182129,3.096408128738404,6.397419838322094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.06591796875,0.0,936.5655517578124,1895.4371337890625,0.0,3589.297119140625,0.7681084871292114,1.0,0.0,3.0,1.0,0.0
12418080,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.7751315832138062,0.2521715760231018,0.2292035371065139,296.9837646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9591859579086304,0.4733897447586059,0.44962939620018,297.3543395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.9990000128746032,0.6537994146347046,0.3828939199447632,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0600891113281,0.8551270365715027,0.3418932557106018,0.3258935213088989,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0596618652344,0.7395086288452148,0.2177759259939193,0.9909855723381042,285.06024169921875,285.0484619140625,294.07061767578125,290.9091796875,294.0726623535156,297.1786193847656,285.0613098144531,1.0,0.5351909399032593,1.0,1.0,0.0,1.0,-2.8558475971221924,2.8558411598205566,6.556868811458116e-06,2.205595731735229,0.8980939388275146,0.8980939388275146,0.0,125.84014892578124,139.0,47243.4375,-0.0,1943.5621337890625,1.0,280.23541259765625,283.877685546875,293.8512878417969,296.85400390625,293.1499938964844,293.1499938964844,280.54998779296875,35996.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920015037059784,1.0,0.0,0.0,3.096390724182129,3.096408128738404,6.397419838322094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.06591796875,0.0,936.5655517578124,1895.4371337890625,0.0,3589.297119140625,0.7681084871292114,1.0,0.0,3.0,1.0,0.0
