time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12418140,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7677091360092163,0.2518216073513031,0.2289754003286361,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9489158987998962,0.4722577333450317,0.4486196935176849,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.6570444107055664,0.3935975134372711,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8472564816474915,0.3414607346057892,0.3255491852760315,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.7330032587051392,0.2174658626317978,0.9900456070899964,285.23077392578125,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.1890563964844,285.2326965332031,1.0,0.5396442413330078,1.0,1.0,0.0,1.0,-2.8656630516052246,2.8656563758850098,6.60181876810384e-06,2.21308708190918,0.8992710709571838,0.8992710709571838,0.0,130.28143310546875,157.0,45990.9453125,-0.0,1981.1888427734373,1.0,280.535400390625,284.078125,293.8319091796875,296.7484130859375,293.1499938964844,293.1499938964844,280.8500061035156,35954.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072913527488708,1.0,0.0,0.0,3.097937822341919,3.0979549884796143,6.403813586075557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96630859375,0.0,937.5440063476562,1895.4371337890625,0.0,3471.449462890625,0.7684194445610046,1.0,0.0,3.0,1.0,0.0
12418200,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2301330566406,0.7677091360092163,0.2518216073513031,0.2289754003286361,296.993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2308654785156,0.9489158987998962,0.4722577333450317,0.4486196935176849,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23101806640625,0.9990000128746032,0.6570444107055664,0.3935975134372711,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2305603027344,0.8472564816474915,0.3414607346057892,0.3255491852760315,297.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2298583984375,0.7330032587051392,0.2174658626317978,0.9900456070899964,285.23077392578125,285.17779541015625,293.96630859375,290.88433837890625,293.9683532714844,297.1890563964844,285.2326965332031,1.0,0.5396442413330078,1.0,1.0,0.0,1.0,-2.8656630516052246,2.8656563758850098,6.60181876810384e-06,2.21308708190918,0.8992710709571838,0.8992710709571838,0.0,130.28143310546875,157.0,45990.9453125,-0.0,1981.1888427734373,1.0,280.535400390625,284.078125,293.8319091796875,296.7484130859375,293.1499938964844,293.1499938964844,280.8500061035156,35954.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9072913527488708,1.0,0.0,0.0,3.097937822341919,3.0979549884796143,6.403813586075557e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6441.96630859375,0.0,937.5440063476562,1895.4371337890625,0.0,3471.449462890625,0.7684194445610046,1.0,0.0,3.0,1.0,0.0
12418260,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7554605603218079,0.251656711101532,0.2290851920843124,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.9308353066444396,0.4714250564575195,0.4480830132961273,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.9990000128746032,0.656746506690979,0.4134498834609985,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.8342918157577515,0.3413236737251282,0.3256651759147644,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.7220742702484131,0.2173056900501251,0.9906668663024902,285.4140930175781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.18218994140625,285.4164123535156,1.0,0.5485413074493408,1.0,1.0,0.0,1.0,-2.889885902404785,2.8898792266845703,6.71397401674767e-06,2.231827735900879,0.9012587666511536,0.9012587666511536,0.0,139.05979919433594,175.0,44868.34765625,-0.0,2064.319091796875,1.0,280.8354187011719,284.2870178222656,293.8153076171875,296.6597595214844,293.1499938964844,293.1499938964844,280.54998779296875,35899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964591026306152,1.0,0.0,0.0,3.1015448570251465,3.101562023162842,6.41873498352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.607421875,0.0,940.084716796875,1895.4371337890625,0.0,3370.5556640625,0.7691774368286133,1.0,0.0,3.0,1.0,0.0
12418320,297.0830383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4132995605469,0.7554605603218079,0.251656711101532,0.2290851920843124,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4141845703125,0.9308353066444396,0.4714250564575195,0.4480830132961273,297.33087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.41436767578125,0.9990000128746032,0.656746506690979,0.4134498834609985,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4137878417969,0.8342918157577515,0.3413236737251282,0.3256651759147644,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4129638671875,0.7220742702484131,0.2173056900501251,0.9906668663024902,285.4140930175781,285.3072814941406,293.8618469238281,290.85894775390625,293.8638916015625,297.18218994140625,285.4164123535156,1.0,0.5485413074493408,1.0,1.0,0.0,1.0,-2.889885902404785,2.8898792266845703,6.71397401674767e-06,2.231827735900879,0.9012587666511536,0.9012587666511536,0.0,139.05979919433594,175.0,44868.34765625,-0.0,2064.319091796875,1.0,280.8354187011719,284.2870178222656,293.8153076171875,296.6597595214844,293.1499938964844,293.1499938964844,280.54998779296875,35899.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8964591026306152,1.0,0.0,0.0,3.1015448570251465,3.101562023162842,6.41873498352652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6961.607421875,0.0,940.084716796875,1895.4371337890625,0.0,3370.5556640625,0.7691774368286133,1.0,0.0,3.0,1.0,0.0
12418380,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7401265501976013,0.2504468560218811,0.2287701517343521,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.9078274965286256,0.4693498611450195,0.4470191299915313,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9990000128746032,0.6512969732284546,0.4403527975082397,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8179028034210205,0.3402883410453796,0.3254672884941101,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7071096301078796,0.2164392471313476,0.9901226758956908,285.2694396972656,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.14581298828125,285.2681579589844,1.0,0.5601706504821777,1.0,1.0,0.0,1.0,-2.9196743965148926,2.9196677207946777,6.853555532870814e-06,2.255033254623413,0.8970708847045898,0.8970708847045898,0.0,151.47535705566406,178.0,46127.83984375,-0.0,2176.41162109375,1.0,280.563232421875,284.1236572265625,293.8779296875,296.8700866699219,293.1499938964844,293.1499938964844,280.8500061035156,36082.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909066379070282,1.0,0.0,0.0,3.0994393825531006,3.099456787109375,6.410023729586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.03564453125,0.0,939.5603637695312,1895.4371337890625,0.0,3487.937255859375,0.7688466310501099,1.0,0.0,3.0,1.0,0.0
12418440,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2699890136719,0.7401265501976013,0.2504468560218811,0.2287701517343521,297.00225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2693786621094,0.9078274965286256,0.4693498611450195,0.4470191299915313,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.26922607421875,0.9990000128746032,0.6512969732284546,0.4403527975082397,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2696228027344,0.8179028034210205,0.3402883410453796,0.3254672884941101,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.27020263671875,0.7071096301078796,0.2164392471313476,0.9901226758956908,285.2694396972656,285.4366149902344,293.757568359375,290.8328857421875,293.75958251953125,297.14581298828125,285.2681579589844,1.0,0.5601706504821777,1.0,1.0,0.0,1.0,-2.9196743965148926,2.9196677207946777,6.853555532870814e-06,2.255033254623413,0.8970708847045898,0.8970708847045898,0.0,151.47535705566406,178.0,46127.83984375,-0.0,2176.41162109375,1.0,280.563232421875,284.1236572265625,293.8779296875,296.8700866699219,293.1499938964844,293.1499938964844,280.8500061035156,36082.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909066379070282,1.0,0.0,0.0,3.0994393825531006,3.099456787109375,6.410023729586101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6499.03564453125,0.0,939.5603637695312,1895.4371337890625,0.0,3487.937255859375,0.7688466310501099,1.0,0.0,3.0,1.0,0.0
12418500,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3694152832031,0.7335965037345886,0.2497107833623886,0.2282329648733139,296.99951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3726806640625,0.8988326191902161,0.4681435227394104,0.4460021555423736,297.2065734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3736877441406,0.9990000128746032,0.64730304479599,0.4519387185573578,297.0809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.37127685546875,0.8106603622436523,0.3396137654781341,0.3249804973602295,297.0932312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3682556152344,0.7001308798789978,0.2158181071281433,0.9882603883743286,285.3724060058594,285.5010986328125,293.70556640625,290.8195495605469,293.7075500488281,297.1235046386719,285.380615234375,1.0,0.5644190311431885,1.0,1.0,0.0,1.0,-2.928931474685669,2.928924560546875,6.897669663885608e-06,2.2624402046203613,0.8965295553207397,0.8965295553207397,0.0,156.96546936035156,178.0,45182.27734375,-0.0,2219.821044921875,1.0,280.7869873046875,284.25146484375,293.8086242675781,296.66754150390625,293.1499938964844,293.1499938964844,280.8500061035156,36107.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052214026451112,1.0,0.0,0.0,3.0968925952911377,3.096909761428833,6.399492917807947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6598.115234375,0.0,937.6719360351562,1895.4371337890625,0.0,3452.20458984375,0.7683334946632385,1.0,0.0,3.0,1.0,0.0
12418560,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4172668457031,0.7265833020210266,0.2491713166236877,0.2279233783483505,296.9993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176025390625,0.889177143573761,0.4671787619590759,0.4452646374702453,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4176940917969,0.9927138686180116,0.6442017555236816,0.4520370960235595,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4174499511719,0.8023175597190857,0.339108794927597,0.3246965706348419,297.0914001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4171142578125,0.6924154758453369,0.2152780294418335,0.9868953824043274,285.4175720214844,285.5653991699219,293.6537170410156,290.80596923828125,293.6557006835937,297.1090393066406,285.4181823730469,1.0,0.567522406578064,1.0,1.0,0.0,1.0,-2.925767660140991,2.9257607460021973,6.8836179707432166e-06,2.260366201400757,0.8954042792320251,0.8954042792320251,0.0,163.0119171142578,181.0,44891.60546875,-0.0,2244.51708984375,1.0,280.8366394042969,284.29998779296875,293.7865600585937,296.6596984863281,293.1499938964844,293.1499938964844,281.1499938964844,36120.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9025092720985411,1.0,0.0,0.0,3.094743728637696,3.0947611331939697,6.390615681084455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6333.26123046875,0.0,936.0343017578124,1895.4371337890625,0.0,3426.963134765625,0.7678468823432922,1.0,0.0,3.0,1.0,0.0
12418620,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7167261838912964,0.248404398560524,0.2274804264307022,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.8758546710014343,0.4656495749950409,0.4440580010414123,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9800419211387634,0.6418562531471252,0.4499046504497528,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7906160950660706,0.3383947312831878,0.3242870271205902,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.6816237568855286,0.2144181877374649,0.9843944311141968,285.5717468261719,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.1004638671875,285.57275390625,1.0,0.5717733502388,1.0,1.0,0.0,1.0,-2.9177780151367188,2.917771100997925,6.846074484201381e-06,2.2541937828063965,0.8941640257835388,0.8941640257835388,0.0,171.91651916503906,184.0,43409.765625,-0.0,2274.83837890625,1.0,281.1353759765625,284.4886169433594,293.7318420410156,296.5014038085937,293.1499938964844,293.1499938964844,281.45001220703125,36124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906264901161194,1.0,0.0,0.0,3.0900654792785645,3.09008264541626,6.37130938230257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9541015625,0.0,932.3201293945312,1895.4371337890625,0.0,3316.06591796875,0.7668080925941467,1.0,0.0,3.0,1.0,0.0
12418680,297.0774230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5713195800781,0.7167261838912964,0.248404398560524,0.2274804264307022,297.0032043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.57177734375,0.8758546710014343,0.4656495749950409,0.4440580010414123,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5719299316406,0.9800419211387634,0.6418562531471252,0.4499046504497528,297.0819702148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.57159423828125,0.7906160950660706,0.3383947312831878,0.3242870271205902,297.0902709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.5711364746094,0.6816237568855286,0.2144181877374649,0.9843944311141968,285.5717468261719,285.6932373046875,293.5506286621094,290.77813720703125,293.5525817871094,297.1004638671875,285.57275390625,1.0,0.5717733502388,1.0,1.0,0.0,1.0,-2.9177780151367188,2.917771100997925,6.846074484201381e-06,2.2541937828063965,0.8941640257835388,0.8941640257835388,0.0,171.91651916503906,184.0,43409.765625,-0.0,2274.83837890625,1.0,281.1353759765625,284.4886169433594,293.7318420410156,296.5014038085937,293.1499938964844,293.1499938964844,281.45001220703125,36124.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906264901161194,1.0,0.0,0.0,3.0900654792785645,3.09008264541626,6.37130938230257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6192.9541015625,0.0,932.3201293945312,1895.4371337890625,0.0,3316.06591796875,0.7668080925941467,1.0,0.0,3.0,1.0,0.0
12418740,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7105079889297485,0.2479590326547622,0.227244421839714,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8678379654884338,0.4645341038703918,0.4431633353233337,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9722555875778198,0.6416000723838806,0.4496504366397857,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.7836219072341919,0.3379923403263092,0.324081152677536,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.6751094460487366,0.2138404846191406,0.9826443195343018,285.73028564453125,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1014404296875,285.7314147949219,1.0,0.5747249722480774,1.0,1.0,0.0,1.0,-2.913759469985962,2.913752555847168,6.827337074355455e-06,2.251136779785156,0.8933933973312378,0.8933933973312378,0.0,177.75897216796875,187.0,41956.421875,-0.0,2296.8212890625,1.0,281.4352722167969,284.6802673339844,293.69586181640625,296.3716125488281,293.1499938964844,293.1499938964844,281.75,36108.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87759929895401,1.0,0.0,0.0,3.0859694480896,3.085986614227295,6.354429729071853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.8720703125,0.0,928.954833984375,1895.4371337890625,0.0,3194.07861328125,0.7658804059028625,1.0,0.0,3.0,1.0,0.0
12418800,297.0821228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.7298278808594,0.7105079889297485,0.2479590326547622,0.227244421839714,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.7303466796875,0.8678379654884338,0.4645341038703918,0.4431633353233337,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7304992675781,0.9722555875778198,0.6416000723838806,0.4496504366397857,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7301330566406,0.7836219072341919,0.3379923403263092,0.324081152677536,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.7296447753906,0.6751094460487366,0.2138404846191406,0.9826443195343018,285.73028564453125,285.8197937011719,293.44854736328125,290.7492370605469,293.45050048828125,297.1014404296875,285.7314147949219,1.0,0.5747249722480774,1.0,1.0,0.0,1.0,-2.913759469985962,2.913752555847168,6.827337074355455e-06,2.251136779785156,0.8933933973312378,0.8933933973312378,0.0,177.75897216796875,187.0,41956.421875,-0.0,2296.8212890625,1.0,281.4352722167969,284.6802673339844,293.69586181640625,296.3716125488281,293.1499938964844,293.1499938964844,281.75,36108.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.87759929895401,1.0,0.0,0.0,3.0859694480896,3.085986614227295,6.354429729071853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.8720703125,0.0,928.954833984375,1895.4371337890625,0.0,3194.07861328125,0.7658804059028625,1.0,0.0,3.0,1.0,0.0
12418860,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.7059865593910217,0.2476980984210968,0.2271409481763839,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8622510433197021,0.4636729955673218,0.442476749420166,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9668543934822084,0.6420570015907288,0.4500030279159546,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.778809666633606,0.3377823233604431,0.3240179717540741,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.6706114411354065,0.2134527415037155,0.9815458059310912,285.8895263671875,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.10577392578125,285.89068603515625,1.0,0.5770622491836548,1.0,1.0,0.0,1.0,-2.9118356704711914,2.911828756332397,6.818475412728731e-06,2.249716758728028,0.893096387386322,0.893096387386322,0.0,182.1065673828125,190.0,40517.80859375,-0.0,2315.0234375,1.0,281.7351989746094,284.87188720703125,293.6646728515625,296.2514038085937,293.1499938964844,293.1499938964844,282.04998779296875,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644604682922363,1.0,0.0,0.0,3.08292555809021,3.0829427242279053,6.341899734252365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.99853515625,0.0,926.3544921875,1895.4371337890625,0.0,3070.843994140625,0.765175461769104,1.0,0.0,3.0,1.0,0.0
12418920,297.0880432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8890686035156,0.7059865593910217,0.2476980984210968,0.2271409481763839,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8895874023437,0.8622510433197021,0.4636729955673218,0.442476749420166,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8897399902344,0.9668543934822084,0.6420570015907288,0.4500030279159546,297.0924377441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8893737792969,0.778809666633606,0.3377823233604431,0.3240179717540741,297.09552001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8888854980469,0.6706114411354065,0.2134527415037155,0.9815458059310912,285.8895263671875,285.9447021484375,293.3478088378906,290.7191772460937,293.3497619628906,297.10577392578125,285.89068603515625,1.0,0.5770622491836548,1.0,1.0,0.0,1.0,-2.9118356704711914,2.911828756332397,6.818475412728731e-06,2.249716758728028,0.893096387386322,0.893096387386322,0.0,182.1065673828125,190.0,40517.80859375,-0.0,2315.0234375,1.0,281.7351989746094,284.87188720703125,293.6646728515625,296.2514038085937,293.1499938964844,293.1499938964844,282.04998779296875,36079.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8644604682922363,1.0,0.0,0.0,3.08292555809021,3.0829427242279053,6.341899734252365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5945.99853515625,0.0,926.3544921875,1895.4371337890625,0.0,3070.843994140625,0.765175461769104,1.0,0.0,3.0,1.0,0.0
12418980,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.7024335861206055,0.2475491017103195,0.227121353149414,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.8578733801841736,0.4629805088043213,0.4419339001178741,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.962638795375824,0.6428126096725464,0.4505890309810638,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.7750874161720276,0.3376979827880859,0.3240551352500915,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.6671357750892639,0.2131907939910888,0.9809266328811646,286.0482482910156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1116027832031,286.0493469238281,1.0,0.5791224241256714,1.0,1.0,0.0,1.0,-2.911163568496704,2.91115665435791,6.815494089096319e-06,2.2492709159851074,0.8932861089706421,0.8932861089706421,0.0,185.71759033203125,193.0,39085.89453125,-0.0,2331.763916015625,1.0,282.03515625,285.06256103515625,293.6328125,296.1324462890625,293.1499938964844,293.1499938964844,282.3500061035156,36043.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512200117111206,1.0,0.0,0.0,3.081240177154541,3.0812573432922363,6.334968247756478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.0947265625,0.0,924.78515625,1895.4371337890625,0.0,2946.698974609375,0.7647660970687866,1.0,0.0,3.0,1.0,0.0
12419040,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0477600097656,0.7024335861206055,0.2475491017103195,0.227121353149414,297.0290222167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0482788085937,0.8578733801841736,0.4629805088043213,0.4419339001178741,297.1570129394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0484313964844,0.962638795375824,0.6428126096725464,0.4505890309810638,297.09881591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0480651855469,0.7750874161720276,0.3376979827880859,0.3240551352500915,297.0997619628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0475769042969,0.6671357750892639,0.2131907939910888,0.9809266328811646,286.0482482910156,286.0675964355469,293.24871826171875,290.6878662109375,293.2506103515625,297.1116027832031,286.0493469238281,1.0,0.5791224241256714,1.0,1.0,0.0,1.0,-2.911163568496704,2.91115665435791,6.815494089096319e-06,2.2492709159851074,0.8932861089706421,0.8932861089706421,0.0,185.71759033203125,193.0,39085.89453125,-0.0,2331.763916015625,1.0,282.03515625,285.06256103515625,293.6328125,296.1324462890625,293.1499938964844,293.1499938964844,282.3500061035156,36043.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8512200117111206,1.0,0.0,0.0,3.081240177154541,3.0812573432922363,6.334968247756478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5831.0947265625,0.0,924.78515625,1895.4371337890625,0.0,2946.698974609375,0.7647660970687866,1.0,0.0,3.0,1.0,0.0
12419100,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1565246582031,0.7008094787597656,0.2474852949380874,0.2271108478307724,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1597595214844,0.8558865785598755,0.4626601040363312,0.4416738152503967,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1607666015625,0.9607034921646118,0.6432217955589294,0.4508914351463318,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1584167480469,0.773405909538269,0.337673157453537,0.3240806758403778,297.1018981933594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1553649902344,0.6655726432800293,0.2130814641714096,0.9806891679763794,286.15948486328125,286.128173828125,293.1998596191406,290.6717224121094,293.2017517089844,297.114501953125,286.1675109863281,1.0,0.5800964832305908,1.0,1.0,0.0,1.0,-2.91094708442688,2.910940170288086,6.81457640894223e-06,2.249145984649658,0.8939501047134399,0.8939501047134399,0.0,187.4060211181641,193.0,37951.05859375,-0.0,2339.76220703125,1.0,282.2804260253906,285.2014465332031,293.59539794921875,295.9853210449219,293.1499938964844,293.1499938964844,282.3500061035156,36018.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426131010055542,1.0,0.0,0.0,3.080816507339477,3.080833673477173,6.333225996968395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5933.5615234375,0.0,924.29248046875,1895.4371337890625,0.0,2866.13916015625,0.7646692395210266,1.0,0.0,3.0,1.0,0.0
12419160,297.1005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.20556640625,0.6994143724441528,0.2474755197763443,0.2271606177091598,297.03857421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2060546875,0.8541487455368042,0.4624126851558685,0.4414996802806854,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2062072753906,0.9590408802032472,0.6437287926673889,0.4512907862663269,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.20587158203125,0.7719513177871704,0.3377023935317993,0.3241669833660126,297.10430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.20538330078125,0.6642164587974548,0.2130143046379089,0.9806536436080932,286.2060241699219,286.1881103515625,293.1515197753906,290.6552124023437,293.15338134765625,297.1178894042969,286.20709228515625,1.0,0.5810721516609192,1.0,1.0,0.0,1.0,-2.911337852478028,2.9113311767578125,6.816481345595093e-06,2.249480962753296,0.8939798474311829,0.8939798474311829,0.0,188.9657287597656,196.0,37656.109375,-0.0,2348.201416015625,1.0,282.3352355957031,285.2519836425781,293.59881591796875,296.0120849609375,293.1499938964844,293.1499938964844,282.6499938964844,36000.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8376918435096741,1.0,0.0,0.0,3.081121921539306,3.081139087677002,6.33448166809103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5720.35009765625,0.0,924.4242553710938,1895.4371337890625,0.0,2820.15771484375,0.7647011876106262,1.0,0.0,3.0,1.0,0.0
12419220,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.6967145800590515,0.2474594265222549,0.2272480279207229,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.8508275747299194,0.4619653522968292,0.441170871257782,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.9557985067367554,0.6447567939758301,0.4520716965198517,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7691663503646851,0.3377760350704193,0.3243407011032104,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.6616325974464417,0.2128997445106506,0.9806447625160216,286.3622131347656,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1236267089844,286.36328125,1.0,0.5829944014549255,1.0,1.0,0.0,1.0,-2.912184000015259,2.912177324295044,6.82061408951995e-06,2.2502095699310303,0.8951945900917053,0.8951945900917053,0.0,192.032470703125,199.0,36226.70703125,-0.0,2364.939697265625,1.0,282.6351623535156,285.43963623046875,293.5628967285156,295.8900146484375,293.1499938964844,293.1499938964844,282.95001220703125,35954.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237468004226685,1.0,0.0,0.0,3.082717180252075,3.0827343463897705,6.341043103930133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14990234375,0.0,925.400146484375,1895.4371337890625,0.0,2690.3154296875,0.7650159001350403,1.0,0.0,3.0,1.0,0.0
12419280,297.10662841796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3617858886719,0.6967145800590515,0.2474594265222549,0.2272480279207229,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3622741699219,0.8508275747299194,0.4619653522968292,0.441170871257782,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.3623962402344,0.9557985067367554,0.6447567939758301,0.4520716965198517,297.1116027832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.362060546875,0.7691663503646851,0.3377760350704193,0.3243407011032104,297.10888671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3616027832031,0.6616325974464417,0.2128997445106506,0.9806447625160216,286.3622131347656,286.30584716796875,293.0565795898437,290.62115478515625,293.0583801269531,297.1236267089844,286.36328125,1.0,0.5829944014549255,1.0,1.0,0.0,1.0,-2.912184000015259,2.912177324295044,6.82061408951995e-06,2.2502095699310303,0.8951945900917053,0.8951945900917053,0.0,192.032470703125,199.0,36226.70703125,-0.0,2364.939697265625,1.0,282.6351623535156,285.43963623046875,293.5628967285156,295.8900146484375,293.1499938964844,293.1499938964844,282.95001220703125,35954.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237468004226685,1.0,0.0,0.0,3.082717180252075,3.0827343463897705,6.341043103930133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5613.14990234375,0.0,925.400146484375,1895.4371337890625,0.0,2690.3154296875,0.7650159001350403,1.0,0.0,3.0,1.0,0.0
12419340,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.6942171454429626,0.2474889308214187,0.2273740172386169,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.8477752208709717,0.46162149310112,0.4409399032592773,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.952769100666046,0.645867109298706,0.4529106318950653,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.7666057348251343,0.3379043340682983,0.3245644569396972,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.6592641472816467,0.2128317207098007,0.9808379411697388,286.5171813964844,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1294860839844,286.5181884765625,1.0,0.5849280953407288,1.0,1.0,0.0,1.0,-2.913567066192627,2.913560152053833,6.8272593125584535e-06,2.251351356506348,0.8969594836235046,0.8969594836235046,0.0,195.0146331787109,187.0,34794.796875,-0.0,2382.22900390625,1.0,282.9351806640625,285.62579345703125,293.52496337890625,295.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,35905.71875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092705607414246,1.0,0.0,0.0,3.086141586303711,3.0861589908599854,6.355139134939236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0732421875,0.0,927.8114624023438,1895.4371337890625,0.0,2556.4775390625,0.7647365927696228,1.0,0.0,3.0,1.0,0.0
12419400,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.51678466796875,0.6942171454429626,0.2474889308214187,0.2273740172386169,297.0574645996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.5172424316406,0.8477752208709717,0.46162149310112,0.4409399032592773,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5173645019531,0.952769100666046,0.645867109298706,0.4529106318950653,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5170593261719,0.7666057348251343,0.3379043340682983,0.3245644569396972,297.1133728027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5166015625,0.6592641472816467,0.2128317207098007,0.9808379411697388,286.5171813964844,286.42047119140625,292.9641418457031,290.5856018066406,292.96588134765625,297.1294860839844,286.5181884765625,1.0,0.5849280953407288,1.0,1.0,0.0,1.0,-2.913567066192627,2.913560152053833,6.8272593125584535e-06,2.251351356506348,0.8969594836235046,0.8969594836235046,0.0,195.0146331787109,187.0,34794.796875,-0.0,2382.22900390625,1.0,282.9351806640625,285.62579345703125,293.52496337890625,295.7659912109375,293.1499938964844,293.1499938964844,283.1499938964844,35905.71875,35640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8092705607414246,1.0,0.0,0.0,3.086141586303711,3.0861589908599854,6.355139134939236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5588.0732421875,0.0,927.8114624023438,1895.4371337890625,0.0,2556.4775390625,0.7647365927696228,1.0,0.0,3.0,1.0,0.0
12419460,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.619873046875,0.6969984769821167,0.247400090098381,0.2272126525640487,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8507210612297058,0.4611590206623077,0.4404259026050567,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.957295835018158,0.6467186808586121,0.4534707963466644,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.7696245908737183,0.3379211127758026,0.3244937658309936,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.6617239713668823,0.2127010971307754,0.9797616600990297,286.6200561523437,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1334533691406,286.6203918457031,1.0,0.5824083089828491,1.0,1.0,0.0,1.0,-2.912055015563965,2.91204833984375,6.820465841883561e-06,2.2503111362457275,0.8982415199279785,0.8982415199279785,0.0,191.68423461914065,175.0,33701.78125,-0.0,2362.976318359375,1.0,283.139892578125,285.7525634765625,293.5026550292969,295.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,35722.58203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987387776374817,1.0,0.0,0.0,3.0801260471343994,3.0801432132720947,6.330387805064674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.35546875,0.0,921.8771362304688,1895.4371337890625,0.0,2459.899658203125,0.7610399723052979,1.0,0.0,3.0,1.0,0.0
12419520,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.619873046875,0.6969984769821167,0.247400090098381,0.2272126525640487,297.064453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6200561523437,0.8507210612297058,0.4611590206623077,0.4404259026050567,297.1859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6201171875,0.957295835018158,0.6467186808586121,0.4534707963466644,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6199951171875,0.7696245908737183,0.3379211127758026,0.3244937658309936,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.6617239713668823,0.2127010971307754,0.9797616600990297,286.6200561523437,286.5316162109375,292.87451171875,290.54852294921875,292.8761901855469,297.1334533691406,286.6203918457031,1.0,0.5824083089828491,1.0,1.0,0.0,1.0,-2.912055015563965,2.91204833984375,6.820465841883561e-06,2.2503111362457275,0.8982415199279785,0.8982415199279785,0.0,191.68423461914065,175.0,33701.78125,-0.0,2362.976318359375,1.0,283.139892578125,285.7525634765625,293.5026550292969,295.68975830078125,293.1499938964844,293.1499938964844,283.1499938964844,35722.58203125,34560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987387776374817,1.0,0.0,0.0,3.0801260471343994,3.0801432132720947,6.330387805064674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5675.35546875,0.0,921.8771362304688,1895.4371337890625,0.0,2459.899658203125,0.7610399723052979,1.0,0.0,3.0,1.0,0.0
12419580,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.702524721622467,0.2468578815460205,0.2266104519367218,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.8569785952568054,0.4601372182369232,0.4393761456012726,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6194763183594,0.9655669331550598,0.6466878652572632,0.4534456133842468,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6196594238281,0.7757002115249634,0.3374867141246795,0.3239619731903076,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.619873046875,0.6668275594711304,0.2122760713100433,0.9770643711090088,286.6195678710937,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1319274902344,286.61883544921875,1.0,0.5775043368339539,1.0,1.0,0.0,1.0,-2.906163692474365,2.9061570167541504,6.793176908104215e-06,2.245882272720337,0.8973079323768616,0.8973079323768616,0.0,184.8711853027344,163.0,33297.7890625,-0.0,2318.705322265625,1.0,283.1495361328125,285.7617492675781,293.50079345703125,295.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,35214.8671875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975388765335083,1.0,0.0,0.0,3.04702377319336,3.0470404624938965,6.195052719704108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48876953125,0.0,892.7365112304688,1895.4371337890625,0.0,2448.945068359375,0.7526137828826904,1.0,0.0,3.0,1.0,0.0
12419640,297.114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.702524721622467,0.2468578815460205,0.2266104519367218,297.0649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6195373535156,0.8569785952568054,0.4601372182369232,0.4393761456012726,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6194763183594,0.9655669331550598,0.6466878652572632,0.4534456133842468,297.1210327148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6196594238281,0.7757002115249634,0.3374867141246795,0.3239619731903076,297.1165771484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.619873046875,0.6668275594711304,0.2122760713100433,0.9770643711090088,286.6195678710937,286.638916015625,292.7879638671875,290.50982666015625,292.78961181640625,297.1319274902344,286.61883544921875,1.0,0.5775043368339539,1.0,1.0,0.0,1.0,-2.906163692474365,2.9061570167541504,6.793176908104215e-06,2.245882272720337,0.8973079323768616,0.8973079323768616,0.0,184.8711853027344,163.0,33297.7890625,-0.0,2318.705322265625,1.0,283.1495361328125,285.7617492675781,293.50079345703125,295.6904602050781,293.1499938964844,293.1499938964844,283.1499938964844,35214.8671875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7975388765335083,1.0,0.0,0.0,3.04702377319336,3.0470404624938965,6.195052719704108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.48876953125,0.0,892.7365112304688,1895.4371337890625,0.0,2448.945068359375,0.7526137828826904,1.0,0.0,3.0,1.0,0.0
12419700,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6198425292969,0.7058074474334717,0.246420681476593,0.2261130958795547,297.0631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197509765625,0.8608313202857971,0.4594156146049499,0.4385999143123626,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197204589844,0.9703046083450316,0.6463803052902222,0.453172892332077,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.6197814941406,0.7793841361999512,0.3370915949344635,0.3234842717647552,297.1152648925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6198425292969,0.6699303984642029,0.2119361162185669,0.9749810099601746,286.6197509765625,286.6910095214844,292.7459716796875,290.4898681640625,292.7475891113281,297.1293029785156,286.61944580078125,1.0,0.574394166469574,1.0,1.0,0.0,1.0,-2.901228904724121,2.9012222290039062,6.770230356778484e-06,2.242114782333374,0.8963135480880737,0.8963135480880737,0.0,180.7696533203125,163.0,33039.67578125,-0.0,2289.7001953125,1.0,283.14990234375,285.76739501953125,293.48516845703125,295.6663818359375,293.1499938964844,293.1499938964844,283.1499938964844,34767.44921875,33480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7973583936691284,1.0,0.0,0.0,3.016484260559082,3.01650071144104,6.071492748560559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5639.1884765625,0.0,866.5047607421875,1895.4371337890625,0.0,2447.298095703125,0.7478263974189758,1.0,0.0,3.0,1.0,0.0
12419760,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.61474609375,0.7094493508338928,0.2459195256233215,0.2255358546972274,297.0604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61456298828125,0.8651898503303528,0.4586080908775329,0.4377174973487854,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6144714355469,0.9753817915916444,0.6459628939628601,0.452801913022995,297.1160583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6146240234375,0.7835113406181335,0.336618423461914,0.3229103982448578,297.1134338378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.61480712890625,0.6734119653701782,0.2115363031625747,0.9725380539894104,286.61456298828125,286.7419738769531,292.7048645019531,290.4694519042969,292.7064208984375,297.1260681152344,286.61395263671875,1.0,0.5709521174430847,1.0,1.0,0.0,1.0,-2.895404100418091,2.895397424697876,6.743152425769949e-06,2.237648725509644,0.8949002623558044,0.8949002623558044,0.0,176.30868530273438,151.0,32829.87109375,-0.0,2257.463134765625,1.0,283.1499938964844,285.7669982910156,293.4642639160156,295.6358947753906,293.1499938964844,293.1499938964844,283.1499938964844,34549.33203125,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7968312501907349,1.0,0.0,0.0,2.9984025955200195,2.998419046401977,5.998922461003531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5621.34375,0.0,851.4946899414062,1895.4371337890625,0.0,2442.489990234375,0.7405505776405334,1.0,0.0,3.0,1.0,0.0
12419820,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.7138156890869141,0.2453123480081558,0.2248205244541168,297.0570983886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166076660156,0.8706742525100708,0.457638680934906,0.4366352558135986,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166076660156,0.981370449066162,0.645416259765625,0.4523008465766907,297.11248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.7886531949043274,0.3360251188278198,0.3221796452999115,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6166381835937,0.6777594685554504,0.2110373526811599,0.9694634675979614,286.6166076660156,286.7977294921875,292.659912109375,290.44610595703125,292.66143798828125,297.12213134765625,286.6164245605469,1.0,0.5667805671691895,1.0,1.0,0.0,1.0,-2.888068437576294,2.888061761856079,6.709092758683255e-06,2.232008695602417,0.8930329084396362,0.8930329084396362,0.0,170.9775390625,151.0,32504.396484375,-0.0,2218.453125,1.0,283.1499938964844,285.77508544921875,293.4364929199219,295.59130859375,293.1499938964844,293.1499938964844,283.1499938964844,34008.76171875,32400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7955835461616516,1.0,0.0,0.0,2.958674192428589,2.9586901664733887,5.84100575906632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.66552734375,0.0,818.7354125976562,1895.4371337890625,0.0,2431.117431640625,0.7336013913154602,1.0,0.0,3.0,1.0,0.0
12419880,297.1041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.61395263671875,0.7174625396728516,0.2448113560676574,0.2242287397384643,297.0542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138000488281,0.8754662871360779,0.4568414986133575,0.4357423186302185,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.61376953125,0.9862581491470336,0.6449415683746338,0.4518708288669586,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.7931044101715088,0.3355232179164886,0.321562111377716,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139831542969,0.6815345883369446,0.2106161266565323,0.966870903968811,286.61383056640625,286.8404541015625,292.6254272460937,290.4273986816406,292.626953125,297.118896484375,286.6134033203125,1.0,0.5633131861686707,1.0,1.0,0.0,1.0,-2.881909370422364,2.8819026947021484,6.680548267468112e-06,2.227266788482666,0.8912302851676941,0.8912302851676941,0.0,166.5800323486328,139.0,32291.76171875,-0.0,2186.231689453125,1.0,283.1499938964844,285.7764587402344,293.41412353515625,295.55633544921875,293.1499938964844,293.1499938964844,283.1499938964844,33778.93359375,31320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942101359367371,1.0,0.0,0.0,2.938226222991944,2.938241958618164,5.760547878708167e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5575.287109375,0.0,802.4846801757812,1895.4371337890625,0.0,2418.612060546875,0.7257813811302185,1.0,0.0,3.0,1.0,0.0
12419940,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.7265647649765015,0.243631437420845,0.2228144705295562,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.8879794478416443,0.4549624323844909,0.4336110651493072,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.9976378083229064,0.6437768936157227,0.4508006274700165,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.8045677542686462,0.3343083560466766,0.3200531303882599,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.6913129687309265,0.2095955461263656,0.9605472683906556,286.6175842285156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.111572265625,286.6173095703125,1.0,0.5549502968788147,1.0,1.0,0.0,1.0,-2.866928577423096,2.866921901702881,6.611338449147297e-06,2.215717315673828,0.8864263892173767,0.8864263892173767,0.0,156.0938720703125,127.0,31699.109375,-0.0,2109.4453125,1.0,283.1499938964844,285.7900390625,293.3620910644531,295.4690246582031,293.1499938964844,293.1499938964844,283.1499938964844,32940.7109375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898562550544739,1.0,0.0,0.0,2.8690648078918457,2.869079828262329,5.492550485541869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.78662109375,0.0,748.716552734375,1895.4371337890625,0.0,2379.068359375,0.7089138031005859,1.0,0.0,3.0,1.0,0.0
