time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12420000,297.0982360839844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176452636719,0.7265647649765015,0.243631437420845,0.2228144705295562,297.04766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175842285156,0.8879794478416443,0.4549624323844909,0.4336110651493072,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175537109375,0.9976378083229064,0.6437768936157227,0.4508006274700165,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.8045677542686462,0.3343083560466766,0.3200531303882599,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.61767578125,0.6913129687309265,0.2095955461263656,0.9605472683906556,286.6175842285156,286.9339904785156,292.54998779296875,290.383544921875,292.55145263671875,297.111572265625,286.6173095703125,1.0,0.5549502968788147,1.0,1.0,0.0,1.0,-2.866928577423096,2.866921901702881,6.611338449147297e-06,2.215717315673828,0.8864263892173767,0.8864263892173767,0.0,156.0938720703125,127.0,31699.109375,-0.0,2109.4453125,1.0,283.1499938964844,285.7900390625,293.3620910644531,295.4690246582031,293.1499938964844,293.1499938964844,283.1499938964844,32940.7109375,30240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7898562550544739,1.0,0.0,0.0,2.8690648078918457,2.869079828262329,5.492550485541869e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5525.78662109375,0.0,748.716552734375,1895.4371337890625,0.0,2379.068359375,0.7089138031005859,1.0,0.0,3.0,1.0,0.0
12420060,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177062988281,0.734399139881134,0.242356538772583,0.2214023023843765,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8990705609321594,0.4529624283313751,0.4314566254615783,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.9990000128746032,0.6438469886779785,0.4369744658470154,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.8142978549003601,0.3329667448997497,0.3185127675533294,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177673339844,0.6998302340507507,0.2084646373987198,0.9541365504264832,286.6175231933594,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.1077880859375,286.61669921875,1.0,0.5452752709388733,1.0,1.0,0.0,1.0,-2.836588144302368,2.8365817070007324,6.472431778092869e-06,2.1923985481262207,0.8804269433021545,0.8804269433021545,0.0,146.92556762695312,115.0,30977.16015625,-0.0,2014.526123046875,1.0,283.1499938964844,285.80133056640625,293.30975341796875,295.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,32062.96875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842637300491333,1.0,0.0,0.0,2.7924718856811523,2.7924861907958984,5.203205546422396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.59375,0.0,692.2328491210938,1895.4371337890625,0.0,2328.505126953125,0.6903201341629028,1.0,0.0,3.0,1.0,0.0
12420120,297.09210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177062988281,0.734399139881134,0.242356538772583,0.2214023023843765,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6175231933594,0.8990705609321594,0.4529624283313751,0.4314566254615783,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.617431640625,0.9990000128746032,0.6438469886779785,0.4369744658470154,297.0952453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.6176147460937,0.8142978549003601,0.3329667448997497,0.3185127675533294,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6177673339844,0.6998302340507507,0.2084646373987198,0.9541365504264832,286.6175231933594,287.0249328613281,292.4766540527344,290.3375549316406,292.4781188964844,297.1077880859375,286.61669921875,1.0,0.5452752709388733,1.0,1.0,0.0,1.0,-2.836588144302368,2.8365817070007324,6.472431778092869e-06,2.1923985481262207,0.8804269433021545,0.8804269433021545,0.0,146.92556762695312,115.0,30977.16015625,-0.0,2014.526123046875,1.0,283.1499938964844,285.80133056640625,293.30975341796875,295.37603759765625,293.1499938964844,293.1499938964844,283.1499938964844,32062.96875,29160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842637300491333,1.0,0.0,0.0,2.7924718856811523,2.7924861907958984,5.203205546422396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5469.59375,0.0,692.2328491210938,1895.4371337890625,0.0,2328.505126953125,0.6903201341629028,1.0,0.0,3.0,1.0,0.0
12420180,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141357421875,0.7432211637496948,0.2409860789775848,0.2198927402496338,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.911912202835083,0.4508390724658966,0.4291752576828003,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.9990000128746032,0.6470049023628235,0.4176641404628753,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.8245978951454163,0.331506997346878,0.3168484568595886,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141967773437,0.7092556357383728,0.2072525173425674,0.947277009487152,286.6139221191406,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.11505126953125,286.6131591796875,1.0,0.5343093276023865,1.0,1.0,0.0,1.0,-2.798501491546631,2.798495054244995,6.299982487689704e-06,2.1630501747131348,0.873127281665802,0.873127281665802,0.0,137.41632080078125,103.0,30169.025390625,-0.0,1907.704345703125,1.0,283.1499938964844,285.8114318847656,293.25445556640625,295.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,31165.958984375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772733569145203,1.0,0.0,0.0,2.709094524383545,2.7091078758239746,4.897129883829621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.51513671875,0.0,634.2855834960938,1895.4371337890625,0.0,2265.69384765625,0.6701689958572388,1.0,0.0,3.0,1.0,0.0
12420240,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141357421875,0.7432211637496948,0.2409860789775848,0.2198927402496338,297.0334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6139221191406,0.911912202835083,0.4508390724658966,0.4291752576828003,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6138610839844,0.9990000128746032,0.6470049023628235,0.4176641404628753,297.0876770019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.614013671875,0.8245978951454163,0.331506997346878,0.3168484568595886,297.0930480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.6141967773437,0.7092556357383728,0.2072525173425674,0.947277009487152,286.6139221191406,287.1158752441406,292.4033203125,290.28924560546875,292.4048156738281,297.11505126953125,286.6131591796875,1.0,0.5343093276023865,1.0,1.0,0.0,1.0,-2.798501491546631,2.798495054244995,6.299982487689704e-06,2.1630501747131348,0.873127281665802,0.873127281665802,0.0,137.41632080078125,103.0,30169.025390625,-0.0,1907.704345703125,1.0,283.1499938964844,285.8114318847656,293.25445556640625,295.2736511230469,293.1499938964844,293.1499938964844,283.1499938964844,31165.958984375,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7772733569145203,1.0,0.0,0.0,2.709094524383545,2.7091078758239746,4.897129883829621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5407.51513671875,0.0,634.2855834960938,1895.4371337890625,0.0,2265.69384765625,0.6701689958572388,1.0,0.0,3.0,1.0,0.0
12420300,297.082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.748370885848999,0.2402779459953308,0.2191056460142135,297.02978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.9198142886161804,0.4497446715831756,0.427990585565567,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.9990000128746032,0.6494078636169434,0.4071904420852661,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162109375,0.8304166197776794,0.3307448923587799,0.3159739971160888,297.09039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6162414550781,0.7144414186477661,0.206632986664772,0.9437264800071716,286.6162109375,287.1613464355469,292.3666687011719,290.2642822265625,292.3681640625,297.1230163574219,286.61590576171875,1.0,0.528468132019043,1.0,1.0,0.0,1.0,-2.7782273292541504,2.7782211303710938,6.209008461155463e-06,2.147369384765625,0.8690608739852905,0.8690608739852905,0.0,132.4310302734375,103.0,29708.068359375,-0.0,1852.2535400390625,1.0,283.1499938964844,285.8210754394531,293.2259216308594,295.2185363769531,293.1499938964844,293.1499938964844,283.1499938964844,30587.8515625,28080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7732672691345215,1.0,0.0,0.0,2.6571037769317627,2.657116651535034,4.710970245014323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5372.60546875,0.0,599.697509765625,1895.4371337890625,0.0,2229.90673828125,0.6603829860687256,1.0,0.0,3.0,1.0,0.0
12420360,297.0797424316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6123046875,0.7540960311889648,0.2395575642585754,0.2183074802160263,297.0262145996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.61212158203125,0.928637683391571,0.448632001876831,0.4267895221710205,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6120910644531,0.9990000128746032,0.6522306203842163,0.3961995244026184,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6122131347656,0.8367939591407776,0.3299644887447357,0.3150816559791565,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.61236572265625,0.7198725342750549,0.2060112655162811,0.9401498436927797,286.6121520996094,287.206787109375,292.3299865722656,290.23876953125,292.3315124511719,297.13348388671875,286.6114501953125,1.0,0.5224205255508423,1.0,1.0,0.0,1.0,-2.757245779037476,2.757239580154419,6.115549695095979e-06,2.13113784790039,0.8646011352539062,0.8646011352539062,0.0,127.33177185058594,106.0,29308.865234375,-0.0,1795.93017578125,1.0,283.1499938964844,285.82379150390625,293.19781494140625,295.16607666015625,293.1499938964844,293.1499938964844,283.1499938964844,30255.630859375,27000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7690277099609375,1.0,0.0,0.0,2.619466781616211,2.619479417800904,4.578456866966009e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5342.7744140625,0.0,575.8988037109375,1895.4371337890625,0.0,2192.208984375,0.6485869884490967,1.0,0.0,3.0,1.0,0.0
12420420,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.7605143785476685,0.2381201237440109,0.21683931350708,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9385287761688232,0.4464052021503448,0.4245105385780334,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9990000128746032,0.6578549146652222,0.3834565877914428,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207580566406,0.8440545797348022,0.3283945918083191,0.313417911529541,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.7257164120674133,0.2048036456108093,0.933791160583496,286.6207580566406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1552734375,286.6208801269531,1.0,0.5150907039642334,1.0,1.0,0.0,1.0,-2.727768898010254,2.7277629375457764,5.984956260363106e-06,2.1081032752990723,0.8550325036048889,0.8550325036048889,0.0,121.37763214111328,109.0,28478.33203125,-0.0,1723.7659912109375,1.0,283.1499938964844,285.8448486328125,293.1408996582031,295.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,29331.16796875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598583698272705,1.0,0.0,0.0,2.5240049362182617,2.524016857147217,4.250830443197629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.75146484375,0.0,517.9188842773438,1895.4371337890625,0.0,2111.33056640625,0.6256697773933411,1.0,0.0,3.0,1.0,0.0
12420480,297.0743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207275390625,0.7605143785476685,0.2381201237440109,0.21683931350708,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9385287761688232,0.4464052021503448,0.4245105385780334,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.62078857421875,0.9990000128746032,0.6578549146652222,0.3834565877914428,297.073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6207580566406,0.8440545797348022,0.3283945918083191,0.313417911529541,297.0837707519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.6206970214844,0.7257164120674133,0.2048036456108093,0.933791160583496,286.6207580566406,287.2977294921875,292.25665283203125,290.18634033203125,292.2581787109375,297.1552734375,286.6208801269531,1.0,0.5150907039642334,1.0,1.0,0.0,1.0,-2.727768898010254,2.7277629375457764,5.984956260363106e-06,2.1081032752990723,0.8550325036048889,0.8550325036048889,0.0,121.37763214111328,109.0,28478.33203125,-0.0,1723.7659912109375,1.0,283.1499938964844,285.8448486328125,293.1408996582031,295.05743408203125,293.1499938964844,293.1499938964844,283.1499938964844,29331.16796875,25920.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7598583698272705,1.0,0.0,0.0,2.5240049362182617,2.524016857147217,4.250830443197629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5279.75146484375,0.0,517.9188842773438,1895.4371337890625,0.0,2111.33056640625,0.6256697773933411,1.0,0.0,3.0,1.0,0.0
12420540,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419372558594,0.7629150748252869,0.2366786003112793,0.2154662162065506,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.942397117614746,0.4441883265972137,0.4223398268222809,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.9990000128746032,0.6621021032333374,0.3774100840091705,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8469817638397217,0.3268117308616638,0.311844140291214,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.7278929352760315,0.2036076784133911,0.92802095413208,286.6421203613281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.1687316894531,286.6427001953125,1.0,0.5106053352355957,1.0,1.0,0.0,1.0,-2.707411050796509,2.7074053287506104,5.8957543842552695e-06,2.0922741889953613,0.8446295857429504,0.8446295857429504,0.0,118.3841781616211,112.0,27665.98046875,-0.0,1679.9158935546875,1.0,283.1499938964844,285.87567138671875,293.0851135253906,294.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,28390.392578125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503985166549683,1.0,0.0,0.0,2.423384189605713,2.423395156860352,3.918663082913554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.11767578125,0.0,461.2445373535156,1895.4371337890625,0.0,2028.900146484375,0.6015648245811462,1.0,0.0,3.0,1.0,0.0
12420600,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6419372558594,0.7629150748252869,0.2366786003112793,0.2154662162065506,297.0141296386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.64215087890625,0.942397117614746,0.4441883265972137,0.4223398268222809,297.2987670898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.6422119140625,0.9990000128746032,0.6621021032333374,0.3774100840091705,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6420593261719,0.8469817638397217,0.3268117308616638,0.311844140291214,297.08026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.641845703125,0.7278929352760315,0.2036076784133911,0.92802095413208,286.6421203613281,287.388671875,292.1833190917969,290.1320495605469,292.1848449707031,297.1687316894531,286.6427001953125,1.0,0.5106053352355957,1.0,1.0,0.0,1.0,-2.707411050796509,2.7074053287506104,5.8957543842552695e-06,2.0922741889953613,0.8446295857429504,0.8446295857429504,0.0,118.3841781616211,112.0,27665.98046875,-0.0,1679.9158935546875,1.0,283.1499938964844,285.87567138671875,293.0851135253906,294.9517517089844,293.1499938964844,293.1499938964844,283.1499938964844,28390.392578125,24840.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503985166549683,1.0,0.0,0.0,2.423384189605713,2.423395156860352,3.918663082913554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5219.11767578125,0.0,461.2445373535156,1895.4371337890625,0.0,2028.900146484375,0.6015648245811462,1.0,0.0,3.0,1.0,0.0
12420660,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.7624333500862122,0.2352371662855148,0.2141541838645935,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.9421247839927672,0.4419901072978973,0.4202499091625213,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.9990000128746032,0.6649829745292664,0.3758282661437988,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8467990756034851,0.3252220749855041,0.3103276789188385,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7274994850158691,0.2023949474096298,0.92251318693161,286.6732482910156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.17364501953125,286.6742248535156,1.0,0.5080919861793518,1.0,1.0,0.0,1.0,-2.692976236343384,2.6929702758789062,5.8329392231826205e-06,2.081064224243164,0.8334965109825134,0.8334965109825134,0.0,117.28038024902344,115.0,26848.24609375,-0.0,1653.861328125,1.0,283.1499938964844,285.9142761230469,293.0285339355469,294.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,27435.310546875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408440113067627,1.0,0.0,0.0,2.3181264400482178,2.318136692047119,3.585647618820076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.7978515625,0.0,406.603759765625,1895.4371337890625,0.0,1946.777099609375,0.5763920545578003,1.0,0.0,3.0,1.0,0.0
12420720,297.0654296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.67291259765625,0.7624333500862122,0.2352371662855148,0.2141541838645935,297.0094299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.6732788085937,0.9421247839927672,0.4419901072978973,0.4202499091625213,297.3084411621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6733703613281,0.9990000128746032,0.6649829745292664,0.3758282661437988,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6731262207031,0.8467990756034851,0.3252220749855041,0.3103276789188385,297.0769958496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6727905273437,0.7274994850158691,0.2023949474096298,0.92251318693161,286.6732482910156,287.4796142578125,292.1099853515625,290.0761413574219,292.1115417480469,297.17364501953125,286.6742248535156,1.0,0.5080919861793518,1.0,1.0,0.0,1.0,-2.692976236343384,2.6929702758789062,5.8329392231826205e-06,2.081064224243164,0.8334965109825134,0.8334965109825134,0.0,117.28038024902344,115.0,26848.24609375,-0.0,1653.861328125,1.0,283.1499938964844,285.9142761230469,293.0285339355469,294.84588623046875,293.1499938964844,293.1499938964844,283.1499938964844,27435.310546875,23760.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7408440113067627,1.0,0.0,0.0,2.3181264400482178,2.318136692047119,3.585647618820076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.7978515625,0.0,406.603759765625,1895.4371337890625,0.0,1946.777099609375,0.5763920545578003,1.0,0.0,3.0,1.0,0.0
12420780,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124938964844,0.7599363327026367,0.2338008284568786,0.2128880023956298,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129821777344,0.9389481544494628,0.4398154020309448,0.4182253777980804,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131042480469,0.9990000128746032,0.6667314767837524,0.3773398399353027,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8444325923919678,0.3236309885978699,0.3088532090187073,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.725275993347168,0.2011528760194778,0.9170956015586852,286.7129211425781,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1717529296875,286.7142944335937,1.0,0.5069320797920227,1.0,1.0,0.0,1.0,-2.6825528144836426,2.682547092437744,5.787817372038262e-06,2.072982788085937,0.8217393755912781,0.8217393755912781,0.0,117.4652099609375,118.0,26011.158203125,-0.0,1639.6917724609375,1.0,283.1499938964844,285.9597473144531,292.9698486328125,294.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,26466.5390625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310503125190735,1.0,0.0,0.0,2.2087388038635254,2.208748340606689,3.2552333095736685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6728515625,0.0,354.60479736328125,1895.4371337890625,0.0,1863.877685546875,0.5502660870552063,1.0,0.0,3.0,1.0,0.0
12420840,297.06182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7124938964844,0.7599363327026367,0.2338008284568786,0.2128880023956298,297.00555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7129821777344,0.9389481544494628,0.4398154020309448,0.4182253777980804,297.3057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131042480469,0.9990000128746032,0.6667314767837524,0.3773398399353027,297.057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7127990722656,0.8444325923919678,0.3236309885978699,0.3088532090187073,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7123107910156,0.725275993347168,0.2011528760194778,0.9170956015586852,286.7129211425781,287.5705261230469,292.0366516113281,290.01873779296875,292.0382080078125,297.1717529296875,286.7142944335937,1.0,0.5069320797920227,1.0,1.0,0.0,1.0,-2.6825528144836426,2.682547092437744,5.787817372038262e-06,2.072982788085937,0.8217393755912781,0.8217393755912781,0.0,117.4652099609375,118.0,26011.158203125,-0.0,1639.6917724609375,1.0,283.1499938964844,285.9597473144531,292.9698486328125,294.7372741699219,293.1499938964844,293.1499938964844,283.1499938964844,26466.5390625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310503125190735,1.0,0.0,0.0,2.2087388038635254,2.208748340606689,3.2552333095736685e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5097.6728515625,0.0,354.60479736328125,1895.4371337890625,0.0,1863.877685546875,0.5502660870552063,1.0,0.0,3.0,1.0,0.0
12420900,297.06024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7390441894531,0.7581532597541809,0.2330860495567321,0.2122668176889419,297.00390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7398681640625,0.9365610480308532,0.4387381374835968,0.4172312617301941,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.7400207519531,0.9990000128746032,0.6672549247741699,0.3789416849613189,297.0552673339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7395324707031,0.8426676988601685,0.3228363394737243,0.3081263601779938,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.73876953125,0.7236586213111877,0.2005202770233154,0.914386510848999,286.73974609375,287.6159973144531,292.0,289.989501953125,292.0015563964844,297.1688537597656,286.74188232421875,1.0,0.5067204833030701,1.0,1.0,0.0,1.0,-2.678406476974488,2.678400754928589,5.769927156507038e-06,2.069772720336914,0.8157094120979309,0.8157094120979309,0.0,117.91107177734376,118.0,25538.533203125,-0.0,1635.781494140625,1.0,283.1499938964844,285.9891052246094,292.9391784667969,294.6794128417969,293.1499938964844,293.1499938964844,283.1499938964844,25858.5390625,22680.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7259616851806641,1.0,0.0,0.0,2.1447300910949707,2.144738912582397,3.069295075874834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5063.44921875,0.0,326.1224975585937,1895.4371337890625,0.0,1821.3489990234373,0.5376920104026794,1.0,0.0,3.0,1.0,0.0
12420960,297.05877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.75994873046875,0.7561281323432922,0.2323745042085647,0.2116588056087494,297.00244140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76055908203125,0.9337893724441528,0.4376684129238128,0.4162562489509582,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7607116699219,0.9990000128746032,0.6675765514373779,0.3809636533260345,297.05328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76031494140625,0.8406338691711426,0.3220432996749878,0.3074114024639129,297.0708312988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7597351074219,0.7217925786972046,0.1998811811208725,0.9116885662078856,286.760498046875,287.6614685058594,291.9633483886719,289.9599914550781,291.9648742675781,297.1650085449219,286.76220703125,1.0,0.5067006349563599,1.0,1.0,0.0,1.0,-2.6748318672180176,2.674826145172119,5.754531684942776e-06,2.0670082569122314,0.8094565272331238,0.8094565272331238,0.0,118.53694915771484,121.0,25144.853515625,-0.0,1633.51904296875,1.0,283.1499938964844,286.0115966796875,292.90869140625,294.6247253417969,293.1499938964844,293.1499938964844,283.1499938964844,25484.62109375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207741141319275,1.0,0.0,0.0,2.0957539081573486,2.0957624912261963,2.9307170734682586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5035.15966796875,0.0,305.7567749023437,1895.4371337890625,0.0,1778.395263671875,0.5233041644096375,1.0,0.0,3.0,1.0,0.0
12421020,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7978515625,0.7532539963722229,0.2314712554216385,0.2108881175518036,297.0008239746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7987060546875,0.9297823905944824,0.4363135397434234,0.4150209724903106,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.79888916015625,0.9990000128746032,0.66773521900177,0.3840581178665161,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79833984375,0.8377169370651245,0.3210331201553345,0.3065022826194763,297.0690002441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.79754638671875,0.7190914750099182,0.1990558952093124,0.9082191586494446,286.798583984375,287.7196655273437,291.9164123535156,289.9217834472656,291.9179382324219,297.1589660644531,286.8008728027344,1.0,0.5068985819816589,1.0,1.0,0.0,1.0,-2.67087721824646,2.670871496200561,5.737531864724588e-06,2.0639538764953613,0.8014168739318848,0.8014168739318848,0.0,119.55680084228516,121.0,24535.150390625,-0.0,1632.5118408203125,1.0,283.1499938964844,286.0516967773437,292.86785888671875,294.5484313964844,293.1499938964844,293.1499938964844,283.1499938964844,24754.583984375,21600.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137926816940308,1.0,0.0,0.0,2.0154600143432617,2.015467882156372,2.710451951770665e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4991.74267578125,0.0,273.7348937988281,1895.4371337890625,0.0,1721.256103515625,0.5069215297698975,1.0,0.0,3.0,1.0,0.0
12421080,297.0562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8149108886719,0.7515460848808289,0.2309645116329193,0.2104632258415222,297.0000305175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.8156433105469,0.9273696541786194,0.4355554282665252,0.4143388569355011,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.8158264160156,0.9990000128746032,0.6677039265632629,0.3859921395778656,297.0498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.8153381347656,0.8359692692756653,0.3204652667045593,0.3059985935688019,297.0679626464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.81463623046875,0.7174506783485413,0.1985875964164734,0.9062748551368712,286.8155517578125,287.7524108886719,291.8900146484375,289.90008544921875,291.8915405273437,297.15509033203125,286.8175964355469,1.0,0.5071026086807251,1.0,1.0,0.0,1.0,-2.668928861618042,2.668923139572144,5.729170879931189e-06,2.062451362609864,0.796748161315918,0.796748161315918,0.0,120.21769714355467,124.0,24242.029296875,-0.0,1632.7366943359375,1.0,283.1499938964844,286.06951904296875,292.84521484375,294.5076904296875,293.1499938964844,293.1499938964844,283.1499938964844,24488.935546875,20520.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097762823104858,1.0,0.0,0.0,1.9796794652938845,1.979687213897705,2.615068979139324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4970.97021484375,0.0,260.4423522949219,1895.4371337890625,0.0,1688.743408203125,0.4956095516681671,1.0,0.0,3.0,1.0,0.0
12421140,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.7465665340423584,0.2295768409967422,0.2092999517917633,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87811279296875,0.9202637076377868,0.4334831237792969,0.4124722778797149,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.9990000128746032,0.6672406196594238,0.3919308185577392,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8308243751525879,0.3189029991626739,0.3046135008335113,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.7124846577644348,0.1972823292016983,0.9008655548095704,286.8780212402344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.1432189941406,286.88037109375,1.0,0.5079371929168701,1.0,1.0,0.0,1.0,-2.66425895690918,2.664253234863281,5.709164270228939e-06,2.058854818344116,0.7837112545967102,0.7837112545967102,0.0,122.3168716430664,127.0,23297.548828125,-0.0,1635.61083984375,1.0,283.1499938964844,286.1333312988281,292.7797546386719,294.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,23479.107421875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978610157966614,1.0,0.0,0.0,1.8610694408416748,1.8610763549804688,2.3110989388897002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.0244140625,0.0,218.9512939453125,1895.4371337890625,0.0,1593.9134521484375,0.4672971367835998,1.0,0.0,3.0,1.0,0.0
12421200,297.0542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.87725830078125,0.7465665340423584,0.2295768409967422,0.2092999517917633,296.99835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.87811279296875,0.9202637076377868,0.4334831237792969,0.4124722778797149,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.8783569335937,0.9990000128746032,0.6672406196594238,0.3919308185577392,297.04693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8777770996094,0.8308243751525879,0.3189029991626739,0.3046135008335113,297.0653381347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.876953125,0.7124846577644348,0.1972823292016983,0.9008655548095704,286.8780212402344,287.84332275390625,291.8166809082031,289.8392028808594,291.8182067871094,297.1432189941406,286.88037109375,1.0,0.5079371929168701,1.0,1.0,0.0,1.0,-2.66425895690918,2.664253234863281,5.709164270228939e-06,2.058854818344116,0.7837112545967102,0.7837112545967102,0.0,122.3168716430664,127.0,23297.548828125,-0.0,1635.61083984375,1.0,283.1499938964844,286.1333312988281,292.7797546386719,294.3862609863281,293.1499938964844,293.1499938964844,283.1499938964844,23479.107421875,19440.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6978610157966614,1.0,0.0,0.0,1.8610694408416748,1.8610763549804688,2.3110989388897002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4905.0244140625,0.0,218.9512939453125,1895.4371337890625,0.0,1593.9134521484375,0.4672971367835998,1.0,0.0,3.0,1.0,0.0
12421260,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.7414411306381226,0.2282183021306991,0.2081706076860427,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.947998046875,0.9129528403282166,0.4314597845077514,0.4106594622135162,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9990000128746032,0.6662907004356384,0.3984327912330627,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.825444221496582,0.3173636198043823,0.3032580912113189,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.707004964351654,0.1959767490625381,0.8954888582229614,286.9479064941406,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.1302795410156,286.9505310058594,1.0,0.5090675354003906,1.0,1.0,0.0,1.0,-2.6604461669921875,2.660440444946289,5.69287203688873e-06,2.0559260845184326,0.7704442143440247,0.7704442143440247,0.0,124.70117950439452,130.0,22307.716796875,-0.0,1640.9881591796875,1.0,283.1499938964844,286.2030334472656,292.71258544921875,294.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,22455.19140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848611235618591,1.0,0.0,0.0,1.7405163049697876,1.7405225038528442,2.021387501827121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.330078125,0.0,181.47471618652344,1895.4371337890625,0.0,1493.3895263671875,0.4384878873825073,1.0,0.0,3.0,1.0,0.0
12421320,297.0528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.947021484375,0.7414411306381226,0.2282183021306991,0.2081706076860427,296.9973449707031,297.1499938964844,293.1499938964844,0.0,-0.0,286.947998046875,0.9129528403282166,0.4314597845077514,0.4106594622135162,297.234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.9482727050781,0.9990000128746032,0.6662907004356384,0.3984327912330627,297.04461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9476013183594,0.825444221496582,0.3173636198043823,0.3032580912113189,297.06304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9466857910156,0.707004964351654,0.1959767490625381,0.8954888582229614,286.9479064941406,287.93426513671875,291.74334716796875,289.7774353027344,291.744873046875,297.1302795410156,286.9505310058594,1.0,0.5090675354003906,1.0,1.0,0.0,1.0,-2.6604461669921875,2.660440444946289,5.69287203688873e-06,2.0559260845184326,0.7704442143440247,0.7704442143440247,0.0,124.70117950439452,130.0,22307.716796875,-0.0,1640.9881591796875,1.0,283.1499938964844,286.2030334472656,292.71258544921875,294.26043701171875,293.1499938964844,293.1499938964844,283.1499938964844,22455.19140625,18360.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6848611235618591,1.0,0.0,0.0,1.7405163049697876,1.7405225038528442,2.021387501827121e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4837.330078125,0.0,181.47471618652344,1895.4371337890625,0.0,1493.3895263671875,0.4384878873825073,1.0,0.0,3.0,1.0,0.0
12421380,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242919921875,0.7363253235816956,0.2268959879875183,0.2070783376693725,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.905848503112793,0.4294945001602173,0.4089054763317108,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02569580078125,0.9990000128746032,0.664936900138855,0.4052568972110748,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8199654817581177,0.3158547878265381,0.3019361793994903,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7013115882873535,0.1946823000907898,0.8901802897453308,287.0252685546875,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.1170654296875,287.0282287597656,1.0,0.5104015469551086,1.0,1.0,0.0,1.0,-2.6572580337524414,2.657252311706543,5.679279638570733e-06,2.053483247756958,0.7570480108261108,0.7570480108261108,0.0,127.27717590332033,133.0,21269.69921875,-0.0,1648.1083984375,1.0,283.1499938964844,286.278564453125,292.6439819335937,294.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,21417.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706254482269287,1.0,0.0,0.0,1.6186097860336304,1.6186152696609497,1.7481461611623677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.93994140625,0.0,148.09429931640625,1895.4371337890625,0.0,1387.0972900390625,0.4112967550754547,1.0,0.0,3.0,1.0,0.0
12421440,297.0519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.0242919921875,0.7363253235816956,0.2268959879875183,0.2070783376693725,296.9970397949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.025390625,0.905848503112793,0.4294945001602173,0.4089054763317108,297.21044921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.02569580078125,0.9990000128746032,0.664936900138855,0.4052568972110748,297.0429077148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.0249328613281,0.8199654817581177,0.3158547878265381,0.3019361793994903,297.0611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0238952636719,0.7013115882873535,0.1946823000907898,0.8901802897453308,287.0252685546875,288.02520751953125,291.6700134277344,289.7149963378906,291.67156982421875,297.1170654296875,287.0282287597656,1.0,0.5104015469551086,1.0,1.0,0.0,1.0,-2.6572580337524414,2.657252311706543,5.679279638570733e-06,2.053483247756958,0.7570480108261108,0.7570480108261108,0.0,127.27717590332033,133.0,21269.69921875,-0.0,1648.1083984375,1.0,283.1499938964844,286.278564453125,292.6439819335937,294.1303405761719,293.1499938964844,293.1499938964844,283.1499938964844,21417.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6706254482269287,1.0,0.0,0.0,1.6186097860336304,1.6186152696609497,1.7481461611623677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4767.93994140625,0.0,148.09429931640625,1895.4371337890625,0.0,1387.0972900390625,0.4112967550754547,1.0,0.0,3.0,1.0,0.0
12421500,297.0515441894531,297.1499938964844,293.1499938964844,0.0,-0.0,287.059814453125,0.7337818145751953,0.2262336313724517,0.2065396755933761,296.9969177246094,297.1499938964844,293.1499938964844,0.0,-0.0,287.0609436035156,0.9024660587310792,0.4285155534744262,0.4080424606800079,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.061279296875,0.9990000128746032,0.664097249507904,0.4087521731853485,297.0421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0604858398437,0.8171929121017456,0.3150985240936279,0.3012818694114685,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0594177246094,0.6984451413154602,0.1940323710441589,0.8875415325164795,287.0608215332031,288.0706787109375,291.6333312988281,289.68359375,291.6348876953125,297.1103515625,287.0638122558594,1.0,0.5111234784126282,1.0,1.0,0.0,1.0,-2.6558165550231934,2.655810832977295,5.673146006301977e-06,2.052382230758667,0.7502169609069824,0.7502169609069824,0.0,128.6211700439453,133.0,20775.798828125,-0.0,1652.13330078125,1.0,283.1499938964844,286.3130187988281,292.6106872558594,294.0672607421875,293.1499938964844,293.1499938964844,283.1499938964844,20986.2109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6632407307624817,1.0,0.0,0.0,1.5635648965835571,1.5635700225830078,1.631267707580264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4735.29443359375,0.0,134.55787658691406,1895.4371337890625,0.0,1333.616943359375,0.3992462456226349,1.0,0.0,3.0,1.0,0.0
12421560,297.051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0902099609375,0.7312330603599548,0.2255594134330749,0.2059958726167678,296.9967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0911865234375,0.8991309404373169,0.4275251030921936,0.4071756303310394,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.09149169921875,0.9990000128746032,0.6631304621696472,0.4123023450374603,297.041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0907897949219,0.8143783807754517,0.3143301606178283,0.300621896982193,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0898742675781,0.6955609321594238,0.1933735460042953,0.884882926940918,287.0910949707031,288.1161193847656,291.5966796875,289.65203857421875,291.5982360839844,297.1034545898437,287.0936889648437,1.0,0.5118705630302429,1.0,1.0,0.0,1.0,-2.654399871826172,2.654394149780273,5.667123787134187e-06,2.0513012409210205,0.7432327270507812,0.7432327270507812,0.0,130.000244140625,136.0,20330.341796875,-0.0,1656.347412109375,1.0,283.1499938964844,286.34246826171875,292.5785522460937,294.007568359375,293.1499938964844,293.1499938964844,283.1499938964844,20670.5703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6558501124382019,1.0,0.0,0.0,1.516506552696228,1.5165114402770996,1.5345533199706554e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4706.08544921875,0.0,123.81415557861328,1895.4371337890625,0.0,1281.285400390625,0.3883631825447082,1.0,0.0,3.0,1.0,0.0
12421620,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12530517578125,0.7277534604072571,0.2246118932962417,0.2052369117736816,296.9960327148437,297.1499938964844,293.1499938964844,0.0,-0.0,287.1261291503906,0.8945903182029724,0.4261462688446045,0.4059771299362182,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1264038085937,0.9990000128746032,0.6615868210792542,0.4171905219554901,297.039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.12579345703125,0.8104720115661621,0.3132553100585937,0.299704760313034,297.05792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1250305175781,0.6916233897209167,0.192457303404808,0.8812077641487122,287.1260681152344,288.177490234375,291.54718017578125,289.6093139648437,291.5487365722656,297.0937805175781,287.12823486328125,1.0,0.5129033327102661,1.0,1.0,0.0,1.0,-2.6524033546447754,2.652397632598877,5.658645932271611e-06,2.0497796535491943,0.7335411310195923,0.7335411310195923,0.0,131.91781616210938,136.0,19763.583984375,-0.0,1662.160888671875,1.0,283.1499938964844,286.3766784667969,292.537109375,293.93115234375,293.1499938964844,293.1499938964844,283.1499938964844,20338.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.64612877368927,1.0,0.0,0.0,1.459130048751831,1.4591346979141235,1.4206315768205968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4668.94677734375,0.0,111.66228485107422,1895.4371337890625,0.0,1214.3369140625,0.3752422332763672,1.0,0.0,3.0,1.0,0.0
12421680,297.0493469238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.1402893066406,0.7260533571243286,0.2241376042366027,0.2048572152853012,296.9955139160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1410522460937,0.8923852443695068,0.4254614114761352,0.4053828120231628,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.14129638671875,0.9990000128746032,0.6607372164726257,0.4195844233036041,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1407470703125,0.8085335493087769,0.3127191364765167,0.2992478311061859,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1400146484375,0.6897062063217163,0.192002534866333,0.8793867826461792,287.1409606933594,288.2070617675781,291.5233459472656,289.58868408203125,291.52490234375,297.0889587402344,287.1430053710937,1.0,0.5134058594703674,1.0,1.0,0.0,1.0,-2.65137267112732,2.651366949081421,5.654270353261381e-06,2.0489935874938965,0.7287552356719971,0.7287552356719971,0.0,132.86361694335938,124.0,19501.974609375,-0.0,1664.9586181640625,1.0,283.1499938964844,286.391357421875,292.5176696777344,293.8957214355469,293.1499938964844,293.1499938964844,283.1499938964844,20210.529296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6415923237800598,1.0,0.0,0.0,1.4334981441497805,1.4335026741027832,1.3711586177578286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4651.8095703125,0.0,106.56201934814452,1895.4371337890625,0.0,1183.8544921875,0.3694426715373993,1.0,0.0,3.0,1.0,0.0
12421740,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.7258623838424683,0.2225799858570099,0.2034568786621093,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.8926437497138977,0.423233151435852,0.403294563293457,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744689941406,0.9990000128746032,0.6586624383926392,0.417070984840393,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8086569905281067,0.3109607994556427,0.2975917160511017,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737365722656,0.6893059015274048,0.190520629286766,0.8726959228515625,287.1742858886719,288.2980041503906,291.45001220703125,289.52508544921875,291.4515686035156,297.0774841308594,287.17535400390625,1.0,0.5096878409385681,1.0,1.0,0.0,1.0,-2.634149074554444,2.634143352508545,5.581505774898687e-06,2.0359065532684326,0.7134107947349548,0.7134107947349548,0.0,131.23887634277344,112.0,18694.888671875,-0.0,1633.0916748046875,1.0,283.1499938964844,286.42694091796875,292.4582214355469,293.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,19918.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282309889793396,1.0,0.0,0.0,1.3603698015213013,1.3603739738464355,1.234830619978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.82275390625,0.0,93.08778381347656,1895.4371337890625,0.0,1096.9971923828125,0.3531478941440582,1.0,0.0,3.0,1.0,0.0
12421800,297.04656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17388916015625,0.7258623838424683,0.2225799858570099,0.2034568786621093,296.9927978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1743469238281,0.8926437497138977,0.423233151435852,0.403294563293457,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1744689941406,0.9990000128746032,0.6586624383926392,0.417070984840393,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1741638183594,0.8086569905281067,0.3109607994556427,0.2975917160511017,297.0541076660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.1737365722656,0.6893059015274048,0.190520629286766,0.8726959228515625,287.1742858886719,288.2980041503906,291.45001220703125,289.52508544921875,291.4515686035156,297.0774841308594,287.17535400390625,1.0,0.5096878409385681,1.0,1.0,0.0,1.0,-2.634149074554444,2.634143352508545,5.581505774898687e-06,2.0359065532684326,0.7134107947349548,0.7134107947349548,0.0,131.23887634277344,112.0,18694.888671875,-0.0,1633.0916748046875,1.0,283.1499938964844,286.42694091796875,292.4582214355469,293.7889404296875,293.1499938964844,293.1499938964844,283.1499938964844,19918.435546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6282309889793396,1.0,0.0,0.0,1.3603698015213013,1.3603739738464355,1.234830619978311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4599.82275390625,0.0,93.08778381347656,1895.4371337890625,0.0,1096.9971923828125,0.3531478941440582,1.0,0.0,3.0,1.0,0.0
