time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421860,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1939697265625,0.7294045090675354,0.220909297466278,0.2018376886844635,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8981475234031677,0.4208419620990753,0.4009332060813904,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.9990000128746032,0.658424973487854,0.4072761237621307,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.813255250453949,0.3090643882751465,0.2956843376159668,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.6929884552955627,0.188956543803215,0.8650414943695068,287.1942138671875,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0749816894531,287.19482421875,1.0,0.5026100873947144,1.0,1.0,0.0,1.0,-2.606114864349365,2.606109380722046,5.46346791452379e-06,2.0143046379089355,0.6970145106315613,0.6970145106315613,0.0,126.30968475341795,115.0,17895.08984375,-0.0,1571.8685302734375,1.0,283.1499938964844,286.4523010253906,292.396484375,293.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,19744.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152837872505188,1.0,0.0,0.0,1.2926174402236938,1.292621374130249,1.1148935641358548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8193359375,0.0,81.9513168334961,1895.4371337890625,0.0,1017.1837768554688,0.3384319543838501,1.0,0.0,3.0,1.0,0.0
12421920,297.0429992675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.1939697265625,0.7294045090675354,0.220909297466278,0.2018376886844635,296.9888610839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.1942443847656,0.8981475234031677,0.4208419620990753,0.4009332060813904,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1943359375,0.9990000128746032,0.658424973487854,0.4072761237621307,297.03106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1941223144531,0.813255250453949,0.3090643882751465,0.2956843376159668,297.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.19384765625,0.6929884552955627,0.188956543803215,0.8650414943695068,287.1942138671875,288.3889465332031,291.3766784667969,289.46142578125,291.3782653808594,297.0749816894531,287.19482421875,1.0,0.5026100873947144,1.0,1.0,0.0,1.0,-2.606114864349365,2.606109380722046,5.46346791452379e-06,2.0143046379089355,0.6970145106315613,0.6970145106315613,0.0,126.30968475341795,115.0,17895.08984375,-0.0,1571.8685302734375,1.0,283.1499938964844,286.4523010253906,292.396484375,293.6806640625,293.1499938964844,293.1499938964844,283.1499938964844,19744.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6152837872505188,1.0,0.0,0.0,1.2926174402236938,1.292621374130249,1.1148935641358548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.8193359375,0.0,81.9513168334961,1895.4371337890625,0.0,1017.1837768554688,0.3384319543838501,1.0,0.0,3.0,1.0,0.0
12421980,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139892578125,0.7301228642463684,0.2191787958145141,0.2002318948507309,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.8997558951377869,0.4183520376682281,0.3985440731048584,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.9990000128746032,0.6591140627861023,0.4027470052242279,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142333984375,0.8144789338111877,0.3070857226848602,0.293768048286438,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.6936154365539551,0.1873635798692703,0.8575975298881531,287.21435546875,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0772705078125,287.2154235839844,1.0,0.4984570443630218,1.0,1.0,0.0,1.0,-2.584611892700196,2.584606409072876,5.373334261093987e-06,1.9975117444992063,0.6796568632125854,0.6796568632125854,0.0,123.7631378173828,118.0,17127.23828125,-0.0,1531.156982421875,1.0,283.1499938964844,286.4769592285156,292.3324279785156,293.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,19646.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022207736968994,1.0,0.0,0.0,1.227391481399536,1.2273951768875122,1.0052166032892277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.67724609375,0.0,72.32577514648438,1895.4371337890625,0.0,941.2367553710938,0.3246178328990936,1.0,0.0,3.0,1.0,0.0
12422040,297.039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2139892578125,0.7301228642463684,0.2191787958145141,0.2002318948507309,296.98443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.21441650390625,0.8997558951377869,0.4183520376682281,0.3985440731048584,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.21453857421875,0.9990000128746032,0.6591140627861023,0.4027470052242279,297.0263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.2142333984375,0.8144789338111877,0.3070857226848602,0.293768048286438,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2138671875,0.6936154365539551,0.1873635798692703,0.8575975298881531,287.21435546875,288.4798583984375,291.3033447265625,289.3978576660156,291.304931640625,297.0772705078125,287.2154235839844,1.0,0.4984570443630218,1.0,1.0,0.0,1.0,-2.584611892700196,2.584606409072876,5.373334261093987e-06,1.9975117444992063,0.6796568632125854,0.6796568632125854,0.0,123.7631378173828,118.0,17127.23828125,-0.0,1531.156982421875,1.0,283.1499938964844,286.4769592285156,292.3324279785156,293.5704040527344,293.1499938964844,293.1499938964844,283.1499938964844,19646.033203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6022207736968994,1.0,0.0,0.0,1.227391481399536,1.2273951768875122,1.0052166032892277e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4496.67724609375,0.0,72.32577514648438,1895.4371337890625,0.0,941.2367553710938,0.3246178328990936,1.0,0.0,3.0,1.0,0.0
12422100,297.0374450683594,297.1499938964844,293.1499938964844,0.0,-0.0,287.2263488769531,0.7295366525650024,0.2182950228452682,0.1994379311800003,296.982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,287.226806640625,0.8992516994476318,0.417083203792572,0.3973515033721924,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2269287109375,0.9990000128746032,0.6591970324516296,0.4021972715854645,297.0240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.22662353515625,0.8139859437942505,0.3060725033283233,0.2928135395050049,297.0457458496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2261657714844,0.6929022073745728,0.1865540742874145,0.8539558053016663,287.22674560546875,288.5253295898437,291.26666259765625,289.3661193847656,291.2682800292969,297.07720947265625,287.2279357910156,1.0,0.4970673322677612,1.0,1.0,0.0,1.0,-2.576039552688598,2.57603406906128,5.337693892215611e-06,1.99085795879364,0.6706658005714417,0.6706658005714417,0.0,123.25135040283205,118.0,16750.087890625,-0.0,1517.3028564453125,1.0,283.1499938964844,286.49072265625,292.3001708984375,293.51544189453125,293.1499938964844,293.1499938964844,283.1499938964844,19614.6484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5956015586853027,1.0,0.0,0.0,1.195186734199524,1.1951903104782104,9.53158121319575e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4471.65234375,0.0,67.92770385742188,1895.4371337890625,0.0,904.6051025390624,0.3179158866405487,1.0,0.0,3.0,1.0,0.0
12422160,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,287.2398681640625,0.7284988164901733,0.2174011319875717,0.1986459195613861,296.97998046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2403869628906,0.8981256484985352,0.4158026278018951,0.3961588740348816,297.1440124511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.24053955078125,0.9990000128746032,0.6590446829795837,0.4024547636508941,297.021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2401733398437,0.8129624724388123,0.3050461411476135,0.2918580770492553,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2396850585937,0.6916950345039368,0.1857344061136245,0.8503293395042419,287.2403259277344,288.57080078125,291.2300109863281,289.33447265625,291.2315979003906,297.0760192871094,287.2416381835937,1.0,0.4960381388664245,1.0,1.0,0.0,1.0,-2.568457126617432,2.5684518814086914,5.306276307237567e-06,1.9849765300750728,0.6614735126495361,0.6614735126495361,0.0,123.09298706054688,121.0,16374.2607421875,-0.0,1506.4039306640625,1.0,283.1499938964844,286.5052795410156,292.2679443359375,293.4605712890625,293.1499938964844,293.1499938964844,283.1499938964844,19591.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5889202952384949,1.0,0.0,0.0,1.1630537509918213,1.1630572080612185,9.025951897001505e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4446.83349609375,0.0,63.75553894042969,1895.4371337890625,0.0,868.9761962890625,0.3113049268722534,1.0,0.0,3.0,1.0,0.0
12422220,297.0329895019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.261474609375,0.7263717651367188,0.2160995602607727,0.1975078880786895,296.97686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2620544433594,0.8956380486488342,0.4139430522918701,0.3944423198699951,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.2622375488281,0.9990000128746032,0.6584033370018005,0.4039583206176758,297.0184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2618103027344,0.8107292652130127,0.3035488128662109,0.2904799878597259,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.26129150390625,0.6892626285552979,0.1845359802246093,0.845109760761261,287.2619934082031,288.6362609863281,291.1771850585937,289.2890625,291.1788024902344,297.0723571777344,287.26348876953125,1.0,0.4950615167617798,1.0,1.0,0.0,1.0,-2.5589044094085693,2.558899164199829,5.266840616968693e-06,1.9775729179382324,0.6479014754295349,0.6479014754295349,0.0,123.36109161376952,121.0,15832.4189453125,-0.0,1494.7904052734375,1.0,283.1499938964844,286.5277404785156,292.22149658203125,293.381591796875,293.1499938964844,293.1499938964844,283.1499938964844,19566.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791636109352112,1.0,0.0,0.0,1.1167168617248535,1.116720199584961,8.321077160644563e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4411.31494140625,0.0,58.09671401977539,1895.4371337890625,0.0,819.3140258789062,0.3019047677516937,1.0,0.0,3.0,1.0,0.0
12422280,297.0320129394531,297.1499938964844,293.1499938964844,0.0,-0.0,287.27056884765625,0.7253811955451965,0.2155896723270416,0.1970659643411636,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2711486816406,0.894449770450592,0.4132160544395447,0.3937751948833465,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2713623046875,0.9990000128746032,0.658024251461029,0.4048366546630859,297.0171813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2709350585937,0.8096582293510437,0.302961140871048,0.2899432182312011,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2703552246094,0.6881382465362549,0.1840643584728241,0.8430764079093933,287.2710876464844,288.6617431640625,291.1566772460937,289.2714538574219,291.1582946777344,297.07037353515625,287.2726745605469,1.0,0.4948130249977112,1.0,1.0,0.0,1.0,-2.5555386543273926,2.5555334091186523,5.252984465187183e-06,1.9749661684036253,0.6425223350524902,0.6425223350524902,0.0,123.59468841552734,124.0,15620.888671875,-0.0,1491.3214111328125,1.0,283.1499938964844,286.5369567871094,292.2033996582031,293.350830078125,293.1499938964844,293.1499938964844,283.1499938964844,19558.44921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5753157734870911,1.0,0.0,0.0,1.0986443758010864,1.0986477136611938,8.053928013396219e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4397.54296875,0.0,55.99843597412109,1895.4371337890625,0.0,800.4799194335938,0.2982812523841858,1.0,0.0,3.0,1.0,0.0
12422340,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.7212544083595276,0.2137556821107864,0.1954904943704605,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.8894436955451965,0.4106072187423706,0.3913956880569458,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.9990000128746032,0.6561039686203003,0.4090249836444855,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8050585985183716,0.3008401691913605,0.2880211174488067,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.6835010647773743,0.1823565363883972,0.8357841968536377,287.3067321777344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0613098144531,287.3085327148437,1.0,0.494399219751358,1.0,1.0,0.0,1.0,-2.544745922088623,2.544740676879883,5.208693892200245e-06,1.966614842414856,0.6228671073913574,0.6228671073913574,0.0,124.89917755126952,127.0,14859.4560546875,-0.0,1482.6563720703125,1.0,283.1499938964844,286.5721435546875,292.1385803222656,293.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,19531.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612505674362183,1.0,0.0,0.0,1.033794403076172,1.0337975025177002,7.131186663400514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.45556640625,0.0,48.94213485717773,1895.4371337890625,0.0,735.1137084960938,0.2854821979999542,1.0,0.0,3.0,1.0,0.0
12422400,297.0286865234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3060913085937,0.7212544083595276,0.2137556821107864,0.1954904943704605,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3067932128906,0.8894436955451965,0.4106072187423706,0.3913956880569458,297.1175231933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.3070068359375,0.9990000128746032,0.6561039686203003,0.4090249836444855,297.01287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3065185546875,0.8050585985183716,0.3008401691913605,0.2880211174488067,297.03765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.30584716796875,0.6835010647773743,0.1823565363883972,0.8357841968536377,287.3067321777344,288.7526550292969,291.0833435058594,289.2089538574219,291.0849609375,297.0613098144531,287.3085327148437,1.0,0.494399219751358,1.0,1.0,0.0,1.0,-2.544745922088623,2.544740676879883,5.208693892200245e-06,1.966614842414856,0.6228671073913574,0.6228671073913574,0.0,124.89917755126952,127.0,14859.4560546875,-0.0,1482.6563720703125,1.0,283.1499938964844,286.5721435546875,292.1385803222656,293.2405090332031,293.1499938964844,293.1499938964844,283.1499938964844,19531.408203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5612505674362183,1.0,0.0,0.0,1.033794403076172,1.0337975025177002,7.131186663400514e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4348.45556640625,0.0,48.94213485717773,1895.4371337890625,0.0,735.1137084960938,0.2854821979999542,1.0,0.0,3.0,1.0,0.0
12422460,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.7164185643196106,0.2119073271751403,0.1939192116260528,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.883625864982605,0.4079859554767608,0.389022022485733,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.9990000128746032,0.6533665657043457,0.4144161939620971,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.7996105551719666,0.2986877560615539,0.2860881388187408,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6781967878341675,0.1806181371212005,0.8284395933151245,287.34686279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0502014160156,287.34881591796875,1.0,0.4945362508296966,1.0,1.0,0.0,1.0,-2.5353357791900635,2.5353305339813232,5.170250460651005e-06,1.9593428373336792,0.6025664806365967,0.6025664806365967,0.0,126.75723266601562,115.0,14112.626953125,-0.0,1478.2587890625,1.0,283.1499938964844,286.61627197265625,292.0737609863281,293.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,19498.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465832948684692,1.0,0.0,0.0,0.9685651659965516,0.9685681462287904,6.259666207597547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.47412109375,0.0,42.5418701171875,1895.4371337890625,0.0,672.4967651367188,0.2729421555995941,1.0,0.0,3.0,1.0,0.0
12422520,297.0256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3461608886719,0.7164185643196106,0.2119073271751403,0.1939192116260528,296.9681701660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.346923828125,0.883625864982605,0.4079859554767608,0.389022022485733,297.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3471984863281,0.9990000128746032,0.6533665657043457,0.4144161939620971,297.0087585449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3466186523437,0.7996105551719666,0.2986877560615539,0.2860881388187408,297.0345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,287.34588623046875,0.6781967878341675,0.1806181371212005,0.8284395933151245,287.34686279296875,288.8435974121094,291.010009765625,289.1470947265625,291.0116271972656,297.0502014160156,287.34881591796875,1.0,0.4945362508296966,1.0,1.0,0.0,1.0,-2.5353357791900635,2.5353305339813232,5.170250460651005e-06,1.9593428373336792,0.6025664806365967,0.6025664806365967,0.0,126.75723266601562,115.0,14112.626953125,-0.0,1478.2587890625,1.0,283.1499938964844,286.61627197265625,292.0737609863281,293.1300964355469,293.1499938964844,293.1499938964844,283.1499938964844,19498.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5465832948684692,1.0,0.0,0.0,0.9685651659965516,0.9685681462287904,6.259666207597547e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4300.47412109375,0.0,42.5418701171875,1895.4371337890625,0.0,672.4967651367188,0.2729421555995941,1.0,0.0,3.0,1.0,0.0
12422580,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.716475784778595,0.210023745894432,0.1921838521957397,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.8844305872917175,0.4053226411342621,0.3864739835262298,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.9990000128746032,0.6508510708808899,0.4106061458587646,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8000983595848083,0.2964759469032287,0.2839625179767608,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.6780176758766174,0.1788319051265716,0.8202117681503296,287.38409423828125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0414428710937,287.3856811523437,1.0,0.4897355437278747,1.0,1.0,0.0,1.0,-2.513188600540161,2.51318359375,5.080703431303846e-06,1.9424123764038088,0.5815436840057373,0.5815436840057373,0.0,124.4832534790039,103.0,13353.908203125,-0.0,1439.498046875,1.0,283.1499938964844,286.66748046875,292.0106811523437,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19455.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315101146697998,1.0,0.0,0.0,0.9031715989112854,0.9031744003295898,5.4429460050187124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.5546875,0.0,36.77705001831055,1895.4371337890625,0.0,613.658447265625,0.2607460916042328,1.0,0.0,3.0,1.0,0.0
12422640,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3835144042969,0.716475784778595,0.210023745894432,0.1921838521957397,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3841552734375,0.8844305872917175,0.4053226411342621,0.3864739835262298,297.07684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843688964844,0.9990000128746032,0.6508510708808899,0.4106061458587646,297.0046081542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3838806152344,0.8000983595848083,0.2964759469032287,0.2839625179767608,297.0313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.3832702636719,0.6780176758766174,0.1788319051265716,0.8202117681503296,287.38409423828125,288.9345397949219,290.9366760253906,289.0860290527344,290.9383239746094,297.0414428710937,287.3856811523437,1.0,0.4897355437278747,1.0,1.0,0.0,1.0,-2.513188600540161,2.51318359375,5.080703431303846e-06,1.9424123764038088,0.5815436840057373,0.5815436840057373,0.0,124.4832534790039,103.0,13353.908203125,-0.0,1439.498046875,1.0,283.1499938964844,286.66748046875,292.0106811523437,293.0220947265625,293.1499938964844,293.1499938964844,283.1499938964844,19455.626953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5315101146697998,1.0,0.0,0.0,0.9031715989112854,0.9031744003295898,5.4429460050187124e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4253.5546875,0.0,36.77705001831055,1895.4371337890625,0.0,613.658447265625,0.2607460916042328,1.0,0.0,3.0,1.0,0.0
12422700,297.0211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4007873535156,0.718029797077179,0.2090757191181183,0.1912658214569091,296.9628601074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.40142822265625,0.8868786692619324,0.4039757251739502,0.385140061378479,297.07574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4016418457031,0.9990000128746032,0.6502769589424133,0.4058950841426849,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.40118408203125,0.8021748661994934,0.2953511774539947,0.2828356325626373,297.02984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.40057373046875,0.679508626461029,0.1779315024614334,0.8158357739448547,287.4013671875,288.9800109863281,290.8999938964844,289.05584716796875,290.9016418457031,297.0399169921875,287.4029541015625,1.0,0.4860834777355194,1.0,1.0,0.0,1.0,-2.4982149600982666,2.4982097148895264,5.020414846512722e-06,1.930864214897156,0.5707366466522217,0.5707366466522217,0.0,122.10181427001952,103.0,12964.1884765625,-0.0,1410.0416259765625,1.0,283.1499938964844,286.69244384765625,291.9791259765625,292.96759033203125,293.1499938964844,293.1499938964844,283.1499938964844,19429.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5237686634063721,1.0,0.0,0.0,0.8704820871353149,0.8704848289489746,5.056070762066157e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4229.7939453125,0.0,34.125186920166016,1895.4371337890625,0.0,585.4797973632812,0.2548059225082397,1.0,0.0,3.0,1.0,0.0
12422760,297.019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4179077148437,0.7203713059425354,0.2081263810396194,0.190325990319252,296.96112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4185485839844,0.8904262781143188,0.4026211500167846,0.3837772905826568,297.0799865722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.41876220703125,0.9990000128746032,0.6502229571342468,0.3997742235660553,297.00048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4183044433594,0.8052254319190979,0.2942164242267608,0.2816777229309082,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4176940917969,0.6818512678146362,0.1770306676626205,0.8113524913787842,287.4184875488281,289.02545166015625,290.86334228515625,289.0259094238281,290.864990234375,297.0404052734375,287.4200439453125,1.0,0.4817681312561035,1.0,1.0,0.0,1.0,-2.481319665908813,2.4813146591186523,4.952798008162063e-06,1.9178168773651123,0.55973881483078,0.55973881483078,0.0,119.1281967163086,106.0,12570.005859375,-0.0,1375.972412109375,1.0,283.1499938964844,286.7175598144531,291.9473571777344,292.91259765625,293.1499938964844,293.1499938964844,283.1499938964844,19400.380859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5158229470252991,1.0,0.0,0.0,0.8378873467445374,0.8378899693489075,4.684515886310694e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4205.9521484375,0.0,31.624574661254883,1895.4371337890625,0.0,557.9214477539062,0.2489911913871765,1.0,0.0,3.0,1.0,0.0
12422820,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.7213686108589172,0.2062496244907379,0.1885600686073303,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45855712890625,0.8925297260284424,0.3999252915382385,0.3811582922935486,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45880126953125,0.9990000128746032,0.650671660900116,0.394325315952301,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.8068210482597351,0.291949063539505,0.2794601321220398,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.6826654672622681,0.175259068608284,0.8029828667640686,287.4584655761719,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0443725585937,287.4606018066406,1.0,0.4769092202186584,1.0,1.0,0.0,1.0,-2.4567716121673584,2.4567668437957764,4.855006864090683e-06,1.898658037185669,0.5372805595397949,0.5372805595397949,0.0,116.19701385498048,109.0,11794.98046875,-0.0,1333.0380859375,1.0,283.1499938964844,286.7721252441406,291.8822937011719,292.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,19327.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990105628967285,1.0,0.0,0.0,0.7734212279319763,0.7734237313270569,3.9914034744015225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.943603515625,0.0,27.07415580749512,1895.4371337890625,0.0,503.8965759277344,0.2378128916025161,1.0,0.0,3.0,1.0,0.0
12422880,297.0175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,287.45770263671875,0.7213686108589172,0.2062496244907379,0.1885600686073303,296.9581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.45855712890625,0.8925297260284424,0.3999252915382385,0.3811582922935486,297.0931091308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.45880126953125,0.9990000128746032,0.650671660900116,0.394325315952301,296.9967956542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.4582214355469,0.8068210482597351,0.291949063539505,0.2794601321220398,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4573974609375,0.6826654672622681,0.175259068608284,0.8029828667640686,287.4584655761719,289.11639404296875,290.7900085449219,288.96685791015625,290.79168701171875,297.0443725585937,287.4606018066406,1.0,0.4769092202186584,1.0,1.0,0.0,1.0,-2.4567716121673584,2.4567668437957764,4.855006864090683e-06,1.898658037185669,0.5372805595397949,0.5372805595397949,0.0,116.19701385498048,109.0,11794.98046875,-0.0,1333.0380859375,1.0,283.1499938964844,286.7721252441406,291.8822937011719,292.7973937988281,293.1499938964844,293.1499938964844,283.1499938964844,19327.654296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4990105628967285,1.0,0.0,0.0,0.7734212279319763,0.7734237313270569,3.9914034744015225e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4029.943603515625,0.0,27.07415580749512,1895.4371337890625,0.0,503.8965759277344,0.2378128916025161,1.0,0.0,3.0,1.0,0.0
12422940,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048828125,0.7199280858039856,0.2043794393539428,0.1868692189455032,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058288574219,0.891296923160553,0.3972424268722534,0.3786200582981109,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5061340332031,0.9990000128746032,0.6504599452018738,0.3932799994945526,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054626464844,0.8054245710372925,0.2896699905395508,0.277302473783493,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045471191406,0.6808931231498718,0.1734991818666458,0.7950220108032227,287.5057373046875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0458679199219,287.5081787109375,1.0,0.4739559292793274,1.0,1.0,0.0,1.0,-2.438274383544922,2.43826961517334,4.7821276893955655e-06,1.884298324584961,0.5142934322357178,0.5142934322357178,0.0,115.19147491455078,112.0,11031.9345703125,-0.0,1306.1820068359375,1.0,283.1499938964844,286.8330383300781,291.8106994628906,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19237.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793987870216369,1.0,0.0,0.0,0.7107336521148682,0.7107359766960144,3.3705997992683485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.869384765625,0.0,23.11860466003418,1895.4371337890625,0.0,447.6033935546875,0.2273667156696319,1.0,0.0,3.0,1.0,0.0
12423000,297.0156555175781,297.1499938964844,293.1499938964844,0.0,-0.0,287.5048828125,0.7199280858039856,0.2043794393539428,0.1868692189455032,296.9556579589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5058288574219,0.891296923160553,0.3972424268722534,0.3786200582981109,297.0980224609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5061340332031,0.9990000128746032,0.6504599452018738,0.3932799994945526,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5054626464844,0.8054245710372925,0.2896699905395508,0.277302473783493,297.0242614746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5045471191406,0.6808931231498718,0.1734991818666458,0.7950220108032227,287.5057373046875,289.20733642578125,290.7166748046875,288.9090270996094,290.7183532714844,297.0458679199219,287.5081787109375,1.0,0.4739559292793274,1.0,1.0,0.0,1.0,-2.438274383544922,2.43826961517334,4.7821276893955655e-06,1.884298324584961,0.5142934322357178,0.5142934322357178,0.0,115.19147491455078,112.0,11031.9345703125,-0.0,1306.1820068359375,1.0,283.1499938964844,286.8330383300781,291.8106994628906,292.6688232421875,293.1499938964844,293.1499938964844,283.1499938964844,19237.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4793987870216369,1.0,0.0,0.0,0.7107336521148682,0.7107359766960144,3.3705997992683485e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3756.869384765625,0.0,23.11860466003418,1895.4371337890625,0.0,447.6033935546875,0.2273667156696319,1.0,0.0,3.0,1.0,0.0
12423060,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.7168582677841187,0.2025057524442672,0.1852180063724517,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.8879026174545288,0.394565999507904,0.37613245844841,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.9990000128746032,0.6493127942085266,0.3950684666633606,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8020544648170471,0.2873710691928863,0.2751708626747131,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.677432119846344,0.1717326194047927,0.7872531414031982,287.5567932128906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04327392578125,287.55938720703125,1.0,0.4723335206508636,1.0,1.0,0.0,1.0,-2.423553466796875,2.423548698425293,4.724560767499497e-06,1.8728846311569207,0.4908039271831512,0.4908039271831512,0.0,115.4072036743164,115.0,10283.0654296875,-0.0,1289.255126953125,1.0,283.1499938964844,286.8972473144531,291.740966796875,292.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19136.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570212960243225,1.0,0.0,0.0,0.6505579352378845,0.650560200214386,2.82400485218659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.870849609375,0.0,19.72551918029785,1895.4371337890625,0.0,391.1247253417969,0.2177519500255584,1.0,0.0,3.0,1.0,0.0
12423120,297.0139465332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.5558776855469,0.7168582677841187,0.2025057524442672,0.1852180063724517,296.9535217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5569152832031,0.8879026174545288,0.394565999507904,0.37613245844841,297.0931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5572204589844,0.9990000128746032,0.6493127942085266,0.3950684666633606,296.9903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5564880371094,0.8020544648170471,0.2873710691928863,0.2751708626747131,297.0225524902344,297.1499938964844,293.1499938964844,0.0,-0.0,287.5555114746094,0.677432119846344,0.1717326194047927,0.7872531414031982,287.5567932128906,289.2982788085937,290.6433410644531,288.8525390625,290.6450500488281,297.04327392578125,287.55938720703125,1.0,0.4723335206508636,1.0,1.0,0.0,1.0,-2.423553466796875,2.423548698425293,4.724560767499497e-06,1.8728846311569207,0.4908039271831512,0.4908039271831512,0.0,115.4072036743164,115.0,10283.0654296875,-0.0,1289.255126953125,1.0,283.1499938964844,286.8972473144531,291.740966796875,292.54071044921875,293.1499938964844,293.1499938964844,283.1499938964844,19136.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4570212960243225,1.0,0.0,0.0,0.6505579352378845,0.650560200214386,2.82400485218659e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3490.870849609375,0.0,19.72551918029785,1895.4371337890625,0.0,391.1247253417969,0.2177519500255584,1.0,0.0,3.0,1.0,0.0
12423180,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.7125658988952637,0.2006193846464157,0.1835864037275314,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.8830423951148987,0.3918848931789398,0.3736734986305237,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9990000128746032,0.6472361087799072,0.3988367617130279,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.7973241209983826,0.2850429117679596,0.2730443179607391,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.6728227138519287,0.1699466258287429,0.779554545879364,287.6095275878906,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0370788574219,287.6121826171875,1.0,0.4716384708881378,1.0,1.0,0.0,1.0,-2.4113609790802,2.411356210708618,4.6771806410106365e-06,1.8634449243545528,0.4668179452419281,0.4668179452419281,0.0,116.4824447631836,118.0,9552.7314453125,-0.0,1279.0479736328125,1.0,283.1499938964844,286.96295166015625,291.67755126953125,292.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,19032.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329400062561035,1.0,0.0,0.0,0.5934637188911438,0.5934658050537109,2.3500753343341785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.702880859375,0.0,16.846044540405273,1895.4371337890625,0.0,338.1116638183594,0.2090082615613937,1.0,0.0,3.0,1.0,0.0
12423240,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.60858154296875,0.7125658988952637,0.2006193846464157,0.1835864037275314,296.9516296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.609619140625,0.8830423951148987,0.3918848931789398,0.3736734986305237,297.0796813964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6099853515625,0.9990000128746032,0.6472361087799072,0.3988367617130279,296.9873352050781,297.1499938964844,293.1499938964844,0.0,-0.0,287.6092224121094,0.7973241209983826,0.2850429117679596,0.2730443179607391,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.60821533203125,0.6728227138519287,0.1699466258287429,0.779554545879364,287.6095275878906,289.3891906738281,290.57000732421875,288.79754638671875,290.5717163085937,297.0370788574219,287.6121826171875,1.0,0.4716384708881378,1.0,1.0,0.0,1.0,-2.4113609790802,2.411356210708618,4.6771806410106365e-06,1.8634449243545528,0.4668179452419281,0.4668179452419281,0.0,116.4824447631836,118.0,9552.7314453125,-0.0,1279.0479736328125,1.0,283.1499938964844,286.96295166015625,291.67755126953125,292.4196472167969,293.1499938964844,293.1499938964844,283.1499938964844,19032.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4329400062561035,1.0,0.0,0.0,0.5934637188911438,0.5934658050537109,2.3500753343341785e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3233.702880859375,0.0,16.846044540405273,1895.4371337890625,0.0,338.1116638183594,0.2090082615613937,1.0,0.0,3.0,1.0,0.0
12423300,297.01153564453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.63507080078125,0.7100358009338379,0.1996685862541198,0.1827726811170578,296.9507141113281,297.1499938964844,293.1499938964844,0.0,-0.0,287.6361083984375,0.8802322149276733,0.3905386626720428,0.3724482953548431,297.0702514648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.636474609375,0.9990000128746032,0.6458655595779419,0.4012642800807953,296.9858093261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6356811523437,0.7945965528488159,0.2838647663593292,0.2719772160053253,297.0199890136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6346740722656,0.6702213883399963,0.169043630361557,0.7757042646408081,287.6360168457031,289.4346618652344,290.5333251953125,288.7706298828125,290.5350646972656,297.03302001953125,287.6387023925781,1.0,0.4715449213981628,1.0,1.0,0.0,1.0,-2.4059197902679443,2.4059150218963623,4.6561244744225405e-06,1.8592368364334104,0.454635888338089,0.454635888338089,0.0,117.26065826416016,118.0,9198.458984375,-0.0,1275.7412109375,1.0,283.1499938964844,286.9959411621094,291.6483764648437,292.36236572265625,293.1499938964844,293.1499938964844,283.1499938964844,18980.91015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4205906391143799,1.0,0.0,0.0,0.5661948323249817,0.5661969184875488,2.1390714977087555e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3108.85107421875,0.0,15.580513954162598,1895.4371337890625,0.0,313.5238342285156,0.2049587219953537,1.0,0.0,3.0,1.0,0.0
12423360,297.0107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6634216308594,0.7072771787643433,0.1987140327692031,0.181958720088005,296.9498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6645812988281,0.8772450685501099,0.3891900479793548,0.3712239265441894,297.059326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649780273437,0.9990000128746032,0.644287645816803,0.4039664566516876,296.9843139648437,297.1499938964844,293.1499938964844,0.0,-0.0,287.66412353515625,0.7916944622993469,0.2826782464981079,0.2709056138992309,297.01910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6629943847656,0.6674838066101074,0.168134719133377,0.7718453407287598,287.6644592285156,289.4801330566406,290.4966735839844,288.744140625,290.4983825683594,297.0285949707031,287.6673889160156,1.0,0.4715804755687713,1.0,1.0,0.0,1.0,-2.4007933139801025,2.4007887840271,4.636336598196067e-06,1.8552747964859009,0.4423595070838928,0.4423595070838928,0.0,118.1638412475586,121.0,8868.7890625,-0.0,1273.3304443359375,1.0,283.1499938964844,287.032958984375,291.62078857421875,292.3074951171875,293.1499938964844,293.1499938964844,283.1499938964844,18931.005859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4081881642341614,1.0,0.0,0.0,0.5398464798927307,0.5398485660552979,1.9446169119419213e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2989.931396484375,0.0,14.42103099822998,1895.4371337890625,0.0,290.30596923828125,0.2011152803897857,1.0,0.0,3.0,1.0,0.0
12423420,297.0093688964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.69647216796875,0.7025735378265381,0.1971662640571594,0.1806547045707702,296.9483337402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6969299316406,0.8722065687179565,0.387010782957077,0.369265079498291,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.69708251953125,0.9990000128746032,0.641309916973114,0.4087401330471039,296.9818420410156,297.1499938964844,293.1499938964844,0.0,-0.0,287.6967468261719,0.7867850065231323,0.2807499766349792,0.2691801488399505,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6963195800781,0.662909746170044,0.1666618287563324,0.7656490802764893,287.6968688964844,289.5528869628906,290.43798828125,288.7026672363281,290.4397277832031,297.0211486816406,287.6979675292969,1.0,0.4718520939350128,1.0,1.0,0.0,1.0,-2.3930912017822266,2.393086671829224,4.6066988943493925e-06,1.8493276834487915,0.4222723543643951,0.4222723543643951,0.0,119.82089233398438,121.0,8466.662109375,-0.0,1270.9427490234375,1.0,283.1499938964844,287.087646484375,291.58380126953125,292.23492431640625,293.1499938964844,293.1499938964844,283.1499938964844,19260.65625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3890731334686279,1.0,0.0,0.0,0.510688066482544,0.5106901526451111,1.7402228991159063e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2865.079833984375,0.0,13.61019229888916,1895.4371337890625,0.0,256.8940124511719,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12423480,297.0089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.70074462890625,0.7013418078422546,0.1967642307281494,0.1803214102983474,296.9477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,287.701171875,0.8708961009979248,0.3864474594593048,0.3687660098075866,297.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7013244628906,0.9990000128746032,0.6404545307159424,0.4100155532360077,296.9810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.70098876953125,0.7855051159858704,0.2802514135837555,0.2687397003173828,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7005920410156,0.6617288589477539,0.1662834286689758,0.7640761137008667,287.7011413574219,289.5710754394531,290.42333984375,288.6925048828125,290.425048828125,297.0191955566406,287.7021484375,1.0,0.4719519317150116,1.0,1.0,0.0,1.0,-2.391204595565796,2.391200065612793,4.5994574975338764e-06,1.847872734069824,0.4171185493469238,0.4171185493469238,0.0,120.27301788330078,109.0,8377.5478515625,-0.0,1270.5469970703125,1.0,283.1499938964844,287.09637451171875,291.5770263671875,292.2205810546875,293.1499938964844,293.1499938964844,283.1499938964844,19382.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3847256600856781,1.0,0.0,0.0,0.504353940486908,0.5043560266494751,1.6973221050875512e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2835.268798828125,0.0,13.489116668701172,1895.4371337890625,0.0,249.62391662597656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
12423540,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.7005801200866699,0.0,0.1784175336360931,296.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.8708981871604919,0.0,0.365996778011322,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.9990000128746032,0.0,0.4069336652755737,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.7850563526153564,0.0,0.2662748098373413,297.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.660769522190094,0.0,0.755139172077179,287.7188720703125,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.01129150390625,287.7196655273437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3682072162628174,2.3682029247283936,4.511905444815056e-06,1.8302685022354128,0.0,0.0,0.0,118.32355499267578,60.0,7909.04833984375,-0.0,1235.61083984375,0.0,283.1499938964844,287.1335144042969,291.5475769042969,292.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,19981.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4716620743274688,0.4742209911346435,1.4844152573800784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,12.90870189666748,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.00567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7185363769531,0.7005801200866699,0.0,0.1784175336360931,296.9439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7189025878906,0.8708981871604919,0.0,0.365996778011322,297.00811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.9990000128746032,0.0,0.4069336652755737,296.97637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71875,0.7850563526153564,0.0,0.2662748098373413,297.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7184143066406,0.660769522190094,0.0,0.755139172077179,287.7188720703125,294.1499938964844,290.3500061035156,288.6427307128906,290.35174560546875,297.01129150390625,287.7196655273437,0.0,0.0,1.0,1.0,0.0,1.0,-2.3682072162628174,2.3682029247283936,4.511905444815056e-06,1.8302685022354128,0.0,0.0,0.0,118.32355499267578,60.0,7909.04833984375,-0.0,1235.61083984375,0.0,283.1499938964844,287.1335144042969,291.5475769042969,292.1554260253906,293.1499938964844,293.1499938964844,278.1499938964844,19981.8671875,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4716620743274688,0.4742209911346435,1.4844152573800784e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,12.90870189666748,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.22381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.0007059030467644,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.80145263671875,0.3726048767566681,0.0,0.0007433515274897,297.5361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8017272949219,0.3726048767566681,0.0,0.0005490370094776,297.1701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006896972656,0.0,0.0,0.0007433510036207,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7985534667969,0.0,0.0,0.0035261309240013,287.8161315917969,294.1499938964844,290.3063049316406,288.6142883300781,290.33612060546875,296.57781982421875,286.8427734375,0.0,0.0,0.7638930082321167,0.7638930082321167,0.2361069768667221,1.0,-0.0075226915068924,0.0075782849453389,-5.5593282013433054e-05,-0.0094563495367765,0.0,0.0,0.0,-0.0395705960690975,60.0,1076.9847412109375,-0.0,-3.858471245621331e-06,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.7339135110607528e-19,-1.7760374252610743e-19,-1.025958966741976e-24,-2.1573459063281303e-15,-2.1573391300645523e-15,-6.901312445578393e-21,0.0,0.0,-0.0,0.0,0.0,8.171757547008222e-34,2.5740980560521144e-28,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
