time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423720,297.37506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.000728944549337,297.44403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.801025390625,0.0,0.0,0.0014180896105244,297.8041076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.80126953125,0.0,0.0,0.0006419926648959,297.30535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8002319335937,0.0,0.0,0.0010535242035984,297.2478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7982177734375,0.0,0.0,0.0031454325653612,287.814697265625,294.1499938964844,290.2754821777344,288.5949401855469,290.33367919921875,296.1561889648437,286.4808959960937,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0067689870484173,0.0067593585699796,9.628555744711775e-06,-0.0099168112501502,0.0,0.0,0.0,-0.0360968299210071,60.0,539.2130737304688,-0.0,-4.796073426405201e-06,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-1.5948334346871696e-30,-1.9988284616523505e-30,-2.163844307192905e-33,-1.3481128027520525e-18,-1.3471474829772033e-18,-9.652857465453757e-22,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.5206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79791259765625,0.0,0.0,0.0001127520226873,297.6268920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.79949951171875,0.0,0.0,0.0001378443121211,298.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7992553710937,0.0,0.0,0.000120711622003,297.4381408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7990417480469,0.0,0.0,0.0001271333458134,297.3709716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,0.0005486531299538,287.81268310546875,294.1499938964844,290.2373962402344,288.57177734375,290.31890869140625,295.5193176269531,286.29449462890625,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0012568933889269,0.0025243673007935,-0.0012674739118665,-0.0128694865852594,0.0,0.0,0.0,-0.0082317888736724,60.0,232.23199462890625,-0.0,-1.0768376768055533e-07,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.002635517639597e-43,6.726232628759124e-43,1.5274153261140506e-43,1.6200868671779502e-20,1.3131138410696992e-20,3.069729251340549e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.63531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,9.445135219721124e-05,297.7673034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7989501953125,0.0,0.0,9.980547474697232e-05,298.1752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987060546875,0.0,0.0,7.405562064377591e-05,297.5441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.79852294921875,0.0,0.0,9.961292380467056e-05,297.4795837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,0.0004715420363936,287.81182861328125,294.1499938964844,290.1987609863281,288.549072265625,290.3179626464844,294.88446044921875,286.2296142578125,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.0010075405007228,0.0006564242066815,0.0003511163231451,-0.0146619929000735,0.0,0.0,0.0,-0.0076940590515732,60.0,96.9970245361328,-0.0,-6.921263207004813e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.382989184763156e-21,-4.780656826817194e-21,-4.602331954049178e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7278747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.796875,0.0,0.0,9.411318751517685e-05,297.87725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.79840087890625,0.0,0.0,9.91094348137267e-05,298.2840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79815673828125,0.0,0.0,7.32053376850672e-05,297.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979736328125,0.0,0.0,9.910740482155234e-05,297.5744934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963256835937,0.0,0.0,0.0004701119323726,287.8109436035156,294.1499938964844,290.15966796875,288.5268249511719,290.31671142578125,294.3197326660156,286.2174377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028602555394,2.94225355190747e-08,0.0010028309188783,-0.0153068229556083,0.0,0.0,0.0,-0.0078886980190873,60.0,40.21955871582031,-0.0,-6.858398649001175e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.509088991737744e-21,-4.755436299966781e-21,-4.753653095667747e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962951660156,0.0,0.0,9.410919301444665e-05,297.9652099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7977905273437,0.0,0.0,9.910191147355364e-05,298.3671569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.79754638671875,0.0,0.0,7.319649739656597e-05,297.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79736328125,0.0,0.0,9.910173685057087e-05,297.6571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.79571533203125,0.0,0.0,0.000470094528282,287.8099670410156,294.1499938964844,290.1200866699219,288.5049743652344,290.3151550292969,293.8181457519531,286.2302551269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029021650552,6.2033964631780245e-09,0.0010028958786278,-0.0153041165322065,0.0,0.0,0.0,-0.0078880973160266,60.0,18.771005630493164,-0.0,-6.85767034269702e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510345918527911e-21,-4.755183460580327e-21,-4.75516286184437e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.411093924427404e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.910370863508432e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,7.319778524106368e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.910355583997445e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0004701032594311,287.8077087402344,294.1499938964844,290.0397033691406,288.46240234375,290.3109741210937,292.9743957519531,286.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.239605903625488,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.51035965101855e-21,-4.7551798255092746e-21,-4.7551798255092746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7948913574219,0.0,0.0,9.411093924427404e-05,298.0964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7963562011719,0.0,0.0,9.910370863508432e-05,298.4882507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7961120605469,0.0,0.0,7.319778524106368e-05,297.8055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7959289550781,0.0,0.0,9.910355583997445e-05,297.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943420410156,0.0,0.0,0.0004701032594311,287.8077087402344,294.1499938964844,290.0397033691406,288.46240234375,290.3109741210937,292.9743957519531,286.2820129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,9.239605903625488,-0.0,-6.857892742573314e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.51035965101855e-21,-4.7551798255092746e-21,-4.7551798255092746e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.411623614141718e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.91092820186168e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.320190343307331e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.910913649946453e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004701297439169,287.8051452636719,294.1499938964844,289.9578552246094,288.4212341308594,290.305419921875,292.3021240234375,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.76163387298584,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.0102844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7932434082031,0.0,0.0,9.411623614141718e-05,298.189208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7947082519531,0.0,0.0,9.91092820186168e-05,298.5742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7944641113281,0.0,0.0,7.320190343307331e-05,297.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7942810058594,0.0,0.0,9.910913649946453e-05,297.8979797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7926940917969,0.0,0.0,0.0004701297439169,287.8051452636719,294.1499938964844,289.9578552246094,288.4212341308594,290.305419921875,292.3021240234375,286.33673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211676950584888e-09,0.0010029664263129,-0.0153258657082915,0.0,0.0,0.0,-0.0078922100365161,60.0,8.76163387298584,-0.0,-6.858634549189446e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.41238904488273e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.91173365036957e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.320785516640171e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.91171909845434e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004701679863501,287.8022766113281,294.1499938964844,289.8747863769531,288.3812866210937,290.2984924316406,291.7623596191406,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.393537521362305,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7913818359375,0.0,0.0,9.41238904488273e-05,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7928161621094,0.0,0.0,9.91173365036957e-05,298.63934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7925720214844,0.0,0.0,7.320785516640171e-05,297.9373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7924194335937,0.0,0.0,9.91171909845434e-05,297.9818115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.79083251953125,0.0,0.0,0.0004701679863501,287.8022766113281,294.1499938964844,289.8747863769531,288.3812866210937,290.2984924316406,291.7623596191406,286.3876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961079606013e-09,0.0010030458215624,-0.015350186266005,0.0,0.0,0.0,-0.0078968126326799,60.0,8.393537521362305,-0.0,-6.859720258489689e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.413264342583716e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.912654786603524e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,7.321465091081336e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.912640234688296e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004702117003034,287.79913330078125,294.1499938964844,289.7907409667969,288.3423767089844,290.29022216796875,291.3249816894531,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,7.997244834899902,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.789306640625,0.0,0.0,9.413264342583716e-05,298.3112487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7907409667969,0.0,0.0,9.912654786603524e-05,298.69073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7904968261719,0.0,0.0,7.321465091081336e-05,297.9870300292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903137207031,0.0,0.0,9.912640234688296e-05,298.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78875732421875,0.0,0.0,0.0004702117003034,287.79913330078125,294.1499938964844,289.7907409667969,288.3423767089844,290.29022216796875,291.3249816894531,286.4346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.2316107829474285e-09,0.001003136858344,-0.015378083102405,0.0,0.0,0.0,-0.0079020923003554,60.0,7.997244834899902,-0.0,-6.860966550448212e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7881774902344,0.0,0.0,9.41369798965752e-05,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78961181640625,0.0,0.0,9.913110989145936e-05,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,7.321801967918873e-05,298.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7891845703125,0.0,0.0,9.913097164826468e-05,298.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.78765869140625,0.0,0.0,0.0004702333535533,287.7974548339844,294.1499938964844,289.7484436035156,288.3232727050781,290.2855834960937,291.1373291015625,286.4566345214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919132426381,0.0,0.0,0.0,-0.0079047093167901,60.0,7.7963128089904785,-0.0,-6.861584012085586e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7870178222656,0.0,0.0,9.414085798198356e-05,298.3536376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7884521484375,0.0,0.0,9.913519897963852e-05,298.7323608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7882080078125,0.0,0.0,7.322103920159861e-05,298.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7880249023437,0.0,0.0,9.913505346048623e-05,298.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7864990234375,0.0,0.0,0.0004702527367044,287.79571533203125,294.1499938964844,289.7059631347656,288.3043518066406,290.2806091308594,290.9670715332031,286.4778137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241600125633795e-09,0.0010032223071902,-0.0154042514041066,0.0,0.0,0.0,-0.0079070441424846,60.0,7.596537113189697,-0.0,-6.8621346827058e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2066955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7848815917969,0.0,0.0,9.414517262484878e-05,298.3840637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7862854003906,0.0,0.0,9.913973190123217e-05,298.762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7860412597656,0.0,0.0,7.322438614210114e-05,298.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.785888671875,0.0,0.0,9.913959365803748e-05,298.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.0004702742735389,287.7925109863281,294.1499938964844,289.6309509277344,288.27154541015625,290.27099609375,290.7033996582031,286.5131225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246758221806203e-09,0.0010032664285972,-0.0154177630320191,0.0,0.0,0.0,-0.0079096015542745,60.0,7.25108003616333,-0.0,-6.862738644031198e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2106628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7845764160156,0.0,0.0,9.41453909035772e-05,298.3877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7859802246094,0.0,0.0,9.91399647318758e-05,298.76611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7857360839844,0.0,0.0,7.322456076508388e-05,298.0638122558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7855834960937,0.0,0.0,9.913982648868114e-05,298.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7840576171875,0.0,0.0,0.0004702753794845,287.79205322265625,294.1499938964844,289.6206970214844,288.26708984375,290.2696228027344,290.6705627441406,286.51776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184056445956,0.0,0.0,0.0,-0.0079097235575318,60.0,7.2047438621521,-0.0,-6.862767065740627e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.414237138116732e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.91367851383984e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.32222106307745e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.913664689520374e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.0004702603328041,287.7882080078125,294.1499938964844,289.5351867675781,288.2304382324219,290.25732421875,290.4220275878906,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.826907634735107,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7819519042969,0.0,0.0,9.414237138116732e-05,298.4152526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7833251953125,0.0,0.0,9.91367851383984e-05,298.7931213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7831115722656,0.0,0.0,7.32222106307745e-05,298.0927124023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7829284667969,0.0,0.0,9.913664689520374e-05,298.1902770996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.78143310546875,0.0,0.0,0.0004702603328041,287.7882080078125,294.1499938964844,289.5351867675781,288.2304382324219,290.25732421875,290.4220275878906,286.5548400878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.826907634735107,-0.0,-6.862298818077761e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.412786312168464e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.9121498351451e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.321091834455729e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.912136010825634e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004701878351625,287.7841491699219,294.1499938964844,289.4496765136719,288.1942443847656,290.2437438964844,290.2109069824219,286.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.46507453918457,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.2623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7791748046875,0.0,0.0,9.412786312168464e-05,298.437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7805480957031,0.0,0.0,9.9121498351451e-05,298.8143920898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7803039550781,0.0,0.0,7.321091834455729e-05,298.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7801513671875,0.0,0.0,9.912136010825634e-05,298.218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786865234375,0.0,0.0,0.0004701878351625,287.7841491699219,294.1499938964844,289.4496765136719,288.1942443847656,290.2437438964844,290.2109069824219,286.5892639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.46507453918457,-0.0,-6.860155110643974e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.409820631844924e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.909026994137092e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.318784628296271e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.909013169817626e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0004700397257693,287.7798767089844,294.1499938964844,289.3644104003906,288.1583557128906,290.2288513183594,290.029052734375,286.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.119940280914307,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7762451171875,0.0,0.0,9.409820631844924e-05,298.4548645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7776184082031,0.0,0.0,9.909026994137092e-05,298.8310241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7773742675781,0.0,0.0,7.318784628296271e-05,298.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772216796875,0.0,0.0,9.909013169817626e-05,298.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757568359375,0.0,0.0,0.0004700397257693,287.7798767089844,294.1499938964844,289.3644104003906,288.1583557128906,290.2288513183594,290.029052734375,286.621337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.119940280914307,-0.0,-6.855805878558385e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.2870483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7747497558594,0.0,0.0,9.40767422434874e-05,298.4622497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760925292969,0.0,0.0,9.906765626510604e-05,298.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7758483886719,0.0,0.0,7.317114796023816e-05,298.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.77569580078125,0.0,0.0,9.9067525297869e-05,298.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7742614746094,0.0,0.0,0.000469932478154,287.7777099609375,294.1499938964844,289.3219299316406,288.1405334472656,290.2209777832031,289.9471435546875,286.6365661621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160621346396056e-09,0.0010025299852713,-0.0151921231299638,0.0,0.0,0.0,-0.0078669004142284,60.0,5.953642845153809,-0.0,-6.852663858580854e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.2933654785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.773193359375,0.0,0.0,9.405044693266972e-05,298.4688415527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7745361328125,0.0,0.0,9.903996397042648e-05,298.8438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7743225097656,0.0,0.0,7.315069524338469e-05,298.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7741394042969,0.0,0.0,9.90398330031894e-05,298.25958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.772705078125,0.0,0.0,0.0004698011325672,287.7754821777344,294.1499938964844,289.2796325683594,288.1227111816406,290.2127685546875,289.8703308105469,286.6512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022550122812,6.127738760852708e-09,0.0010022488422691,-0.0151059841737151,0.0,0.0,0.0,-0.0078505994752049,60.0,5.7914886474609375,-0.0,-6.848820532923129e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425220,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.398262773174793e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.896854317048565e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.309793727472425e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.89684122032486e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0004694623639807,287.7709045410156,294.1499938964844,289.195556640625,288.087158203125,290.1954345703125,289.7299194335937,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.479269504547119,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.3036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77001953125,0.0,0.0,9.398262773174793e-05,298.4799194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7713317871094,0.0,0.0,9.896854317048565e-05,298.8537902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7711181640625,0.0,0.0,7.309793727472425e-05,298.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,9.89684122032486e-05,298.2738952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,0.0004694623639807,287.7709045410156,294.1499938964844,289.195556640625,288.087158203125,290.1954345703125,289.7299194335937,286.67919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.479269504547119,-0.0,-6.838919830443049e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.389406477566808e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.887527994578704e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,7.302905578399077e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.887514897855e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0004690199857577,287.7662048339844,294.1499938964844,289.11248779296875,288.0516052246094,290.1769714355469,289.6041259765625,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1826252937316895,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7667541503906,0.0,0.0,9.389406477566808e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7680358886719,0.0,0.0,9.887527994578704e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.767822265625,0.0,0.0,7.302905578399077e-05,298.1749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7676696777344,0.0,0.0,9.887514897855e-05,298.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7662658691406,0.0,0.0,0.0004690199857577,287.7662048339844,294.1499938964844,289.11248779296875,288.0516052246094,290.1769714355469,289.6041259765625,286.7052917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.1826252937316895,-0.0,-6.826010690019757e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.378539107274264e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.876083640847356e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.294452370842919e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.876071271719412e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.000468477141112,287.7613830566406,294.1499938964844,289.0306396484375,288.0159606933594,290.1573791503906,289.490234375,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.900815010070801,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.76336669921875,0.0,0.0,9.378539107274264e-05,298.4955749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7646484375,0.0,0.0,9.876083640847356e-05,298.8672180175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.764404296875,0.0,0.0,7.294452370842919e-05,298.1839294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7642822265625,0.0,0.0,9.876071271719412e-05,298.2947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.76287841796875,0.0,0.0,0.000468477141112,287.7613830566406,294.1499938964844,289.0306396484375,288.0159606933594,290.1573791503906,289.490234375,286.729736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.900815010070801,-0.0,-6.810192587636267e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.365844016429036e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.862714796327056e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.28457816876471e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.86270242719911e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004678429977502,287.7564697265625,294.1499938964844,288.95025634765625,287.9800720214844,290.13671875,289.38604736328125,286.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.632962703704834,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.3215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7598571777344,0.0,0.0,9.365844016429036e-05,298.5010070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7611389160156,0.0,0.0,9.862714796327056e-05,298.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76092529296875,0.0,0.0,7.28457816876471e-05,298.19158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7607727050781,0.0,0.0,9.86270242719911e-05,298.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593994140625,0.0,0.0,0.0004678429977502,287.7564697265625,294.1499938964844,288.95025634765625,287.9800720214844,290.13671875,289.38604736328125,286.7525939941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638371547433962e-09,0.0009980644099414,-0.0138240102678537,0.0,0.0,0.0,-0.0076080001890659,60.0,4.632962703704834,-0.0,-6.791742634959519e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7580871582031,0.0,0.0,9.35889474931173e-05,298.5032653808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7593688964844,0.0,0.0,9.855396638158707e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7591247558594,0.0,0.0,7.279172859853134e-05,298.19500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7590026855469,0.0,0.0,9.855384269030763e-05,298.3058166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75762939453125,0.0,0.0,0.0004674958763644,287.75396728515625,294.1499938964844,288.91070556640625,287.9620361328125,290.12603759765625,289.33709716796875,286.76348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551670234638095e-09,0.000997323077172,-0.0135968755930662,0.0,0.0,0.0,-0.0075650187209248,60.0,4.504026412963867,-0.0,-6.781655059739934e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.32452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7563171386719,0.0,0.0,9.351598419016228e-05,298.5052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7575378417969,0.0,0.0,9.847713226918132e-05,298.8749694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.75732421875,0.0,0.0,7.27349761291407e-05,298.1982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7572021484375,0.0,0.0,9.847700130194426e-05,298.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7558288574219,0.0,0.0,0.0004671313799917,287.7514343261719,294.1499938964844,288.8716125488281,287.9439392089844,290.1150817871094,289.2899780273437,286.7740173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460643048849079e-09,0.0009965447243303,-0.013358405791223,0.0,0.0,0.0,-0.0075198924168944,60.0,4.378249168395996,-0.0,-6.771072236233523e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.3263854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7528076171875,0.0,0.0,9.336776565760374e-05,298.50848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7540283203125,0.0,0.0,9.832104842644183e-05,298.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538146972656,0.0,0.0,7.261969585670158e-05,298.2038879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,9.83209247351624e-05,298.31414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7523498535156,0.0,0.0,0.0004663910367526,287.7465209960937,294.1499938964844,288.79791259765625,287.90887451171875,290.0933837890625,289.20428466796875,286.7933349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.145282745361328,-0.0,-6.749602476929796e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7526550292969,0.0,0.0,9.336139191873372e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7538757324219,0.0,0.0,9.831433999352156e-05,298.8774719238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7536926269531,0.0,0.0,7.261474092956632e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7535400390625,0.0,0.0,9.831421630224212e-05,298.3143615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.752197265625,0.0,0.0,0.000466359197162,287.746337890625,294.1499938964844,288.7948913574219,287.90740966796875,290.0924377441406,289.2008361816406,286.7940979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267806635345096e-09,0.0009948958177119,-0.0128532126545906,0.0,0.0,0.0,-0.0074242954142391,60.0,4.135809898376465,-0.0,-6.748680192458778e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.31983013288118e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.814259101403876e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.248788460856304e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.814246732275932e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004655445227399,287.7411499023437,294.1499938964844,288.7203674316406,287.87042236328125,290.0689392089844,289.11767578125,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.06437425329409e-09,0.0009931562235578,-0.0123202493414282,0.0,0.0,0.0,-0.0073234448209404,60.0,3.90485405921936,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
