time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12426000,298.3275451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7489318847656,0.0,0.0,9.31983013288118e-05,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7501525878906,0.0,0.0,9.814259101403876e-05,298.8793029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7499389648437,0.0,0.0,7.248788460856304e-05,298.2093505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74981689453125,0.0,0.0,9.814246732275932e-05,298.3190612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7485046386719,0.0,0.0,0.0004655445227399,287.7411499023437,294.1499938964844,288.7203674316406,287.87042236328125,290.0689392089844,289.11767578125,286.8129272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993161345832,5.06437425329409e-09,0.0009931562235578,-0.0123202493414282,0.0,0.0,0.0,-0.0073234448209404,60.0,3.90485405921936,-0.0,-6.725097989601636e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.30302558117546e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.79656251729466e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,7.235717930598184e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.796550875762478e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004647051100619,287.73590087890625,294.1499938964844,288.6482849121094,287.8329162597656,290.0445861816406,289.039794921875,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854774804385897e-09,0.000991363893263,-0.0117711191996932,0.0,0.0,0.0,-0.0072195376269519,60.0,3.684594631195069,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.3279113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7451477050781,0.0,0.0,9.30302558117546e-05,298.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7463684082031,0.0,0.0,9.79656251729466e-05,298.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.74615478515625,0.0,0.0,7.235717930598184e-05,298.214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7460021972656,0.0,0.0,9.796550875762478e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7447204589844,0.0,0.0,0.0004647051100619,287.73590087890625,294.1499938964844,288.6482849121094,287.8329162597656,290.0445861816406,289.039794921875,286.8305969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.854774804385897e-09,0.000991363893263,-0.0117711191996932,0.0,0.0,0.0,-0.0072195376269519,60.0,3.684594631195069,-0.0,-6.700844323859202e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.286052227253094e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.778688399819656e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,7.222515705507249e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.778676758287476e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.000463857257273,287.7305908203125,294.1499938964844,288.57891845703125,287.7947998046875,290.0194702148437,288.9666748046875,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.474273443222046,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.3278503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7413330078125,0.0,0.0,9.286052227253094e-05,298.51470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7425231933594,0.0,0.0,9.778688399819656e-05,298.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7423095703125,0.0,0.0,7.222515705507249e-05,298.2184753417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.778676758287476e-05,298.3267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7408752441406,0.0,0.0,0.000463857257273,287.7305908203125,294.1499938964844,288.57891845703125,287.7947998046875,290.0194702148437,288.9666748046875,286.84716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164691090583,0.0,0.0,0.0,-0.0071145873516798,60.0,3.474273443222046,-0.0,-6.676390995608017e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.3280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7393798828125,0.0,0.0,9.277591743739322e-05,298.51531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7405700683594,0.0,0.0,9.76977898972109e-05,298.8818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7403564453125,0.0,0.0,7.215935329440981e-05,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.769767348188908e-05,298.3283996582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.73895263671875,0.0,0.0,0.0004634346405509,287.7279052734375,294.1499938964844,288.5453186035156,287.7755126953125,290.00665283203125,288.9317932128906,286.8550720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400060027837,0.0,0.0,0.0,-0.0070622758939862,60.0,3.372627019882202,-0.0,-6.664219398544446e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7374267578125,0.0,0.0,9.269192378269508e-05,298.5158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7386169433594,0.0,0.0,9.760933608049528e-05,298.8820495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7384033203125,0.0,0.0,7.209402247099206e-05,298.22247314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73828125,0.0,0.0,9.760921966517344e-05,298.32989501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73699951171875,0.0,0.0,0.0004630150506272,287.7252502441406,294.1499938964844,288.5124816894531,287.75604248046875,289.99365234375,288.89794921875,286.8627014160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655266135931,0.0,0.0,0.0,-0.0070103406906127,60.0,3.2731945514678955,-0.0,-6.652146566921148e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.252681775251403e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.743546979734674e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,7.196560181910172e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.743535338202491e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0004621903644874,287.7198486328125,294.1499938964844,288.4491882324219,287.716552734375,289.9671936035156,288.8332824707031,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0806071758270264,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7334899902344,0.0,0.0,9.252681775251403e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7346496582031,0.0,0.0,9.743546979734674e-05,298.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7344665527344,0.0,0.0,7.196560181910172e-05,298.22613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7343139648437,0.0,0.0,9.743535338202491e-05,298.3326110839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7330627441406,0.0,0.0,0.0004621903644874,287.7198486328125,294.1499938964844,288.4491882324219,287.716552734375,289.9671936035156,288.8332824707031,286.8773193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.0101260086521506,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0806071758270264,-0.0,-6.62844783505534e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.236709593096748e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.726727148517966e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.184137211879715e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.726715506985784e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0004613925120793,287.71441650390625,294.1499938964844,288.38934326171875,287.67626953125,289.940185546875,288.7724304199219,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.895833969116211,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.3300170898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7295227050781,0.0,0.0,9.236709593096748e-05,298.5172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.726727148517966e-05,298.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.73046875,0.0,0.0,7.184137211879715e-05,298.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7303466796875,0.0,0.0,9.726715506985784e-05,298.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0004613925120793,287.71441650390625,294.1499938964844,288.38934326171875,287.67626953125,289.940185546875,288.7724304199219,286.8910522460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654210148057e-09,0.0009842910803854,-0.009604045189917,0.0,0.0,0.0,-0.0068094972521066,60.0,2.895833969116211,-0.0,-6.605560542993771e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.221422078553589e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.710627637105064e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.172246114350855e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.71061672316864e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004606288566719,287.7089538574219,294.1499938964844,288.3331604003906,287.6351318359375,289.91265869140625,288.7152099609375,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7182886600494385,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.3307800292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7255249023437,0.0,0.0,9.221422078553589e-05,298.5175476074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7266540527344,0.0,0.0,9.710627637105064e-05,298.8819274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7264404296875,0.0,0.0,7.172246114350855e-05,298.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.726318359375,0.0,0.0,9.71061672316864e-05,298.33721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72509765625,0.0,0.0,0.0004606288566719,287.7089538574219,294.1499938964844,288.3331604003906,287.6351318359375,289.91265869140625,288.7152099609375,286.9039306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044409200549,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7182886600494385,-0.0,-6.583690748129811e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.20693200896494e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.69536922639236e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,7.160975656006485e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.695358312455936e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004599050735123,287.7034912109375,294.1499938964844,288.2809143066406,287.5930480957031,289.8847045898437,288.6614685058594,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.54736852645874,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7214660644531,0.0,0.0,9.20693200896494e-05,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7225952148437,0.0,0.0,9.69536922639236e-05,298.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7223815917969,0.0,0.0,7.160975656006485e-05,298.23553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.695358312455936e-05,298.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7210388183594,0.0,0.0,0.0004599050735123,287.7034912109375,294.1499938964844,288.2809143066406,287.5930480957031,289.8847045898437,288.6614685058594,286.916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562404215345615e-09,0.00098111492116,-0.0086308876052498,0.0,0.0,0.0,-0.0066253705881536,60.0,2.54736852645874,-0.0,-6.562995480408064e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.3316955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.71942138671875,0.0,0.0,9.200014756061135e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7205505371094,0.0,0.0,9.688084537629038e-05,298.8812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7203674316406,0.0,0.0,7.155595085350797e-05,298.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.72021484375,0.0,0.0,9.688073623692615e-05,298.34014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7190246582031,0.0,0.0,0.0004595595237333,287.70074462890625,294.1499938964844,288.2563171386719,287.5716552734375,289.87060546875,288.63592529296875,286.9218139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.008404797874391,0.0,0.0,0.0,-0.0065825940109789,60.0,2.4642434120178223,-0.0,-6.55312675235109e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.3319396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7173767089844,0.0,0.0,9.19332742341794e-05,298.51776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.718505859375,0.0,0.0,9.68104213825427e-05,298.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7182922363281,0.0,0.0,7.150394230848178e-05,298.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,9.681031224317847e-05,298.3410339355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.71697998046875,0.0,0.0,0.0004592254699673,287.697998046875,294.1499938964844,288.2327880859375,287.54998779296875,289.8564147949219,288.61114501953125,286.9273986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862341612577,0.0,0.0,0.0,-0.0065412414260208,60.0,2.382523775100708,-0.0,-6.543593400465397e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.180675260722636e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.667718404671176e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,7.140552770579234e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.667708218330516e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0004585934802889,287.6925048828125,294.1499938964844,288.1890563964844,287.505859375,289.827880859375,288.56402587890625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.223085880279541,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.3323059082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7132873535156,0.0,0.0,9.180675260722636e-05,298.5176696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7143859863281,0.0,0.0,9.667718404671176e-05,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7142028808594,0.0,0.0,7.140552770579234e-05,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7140808105469,0.0,0.0,9.667708218330516e-05,298.3426818847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.712890625,0.0,0.0,0.0004585934802889,287.6925048828125,294.1499938964844,288.1890563964844,287.505859375,289.827880859375,288.56402587890625,286.9380798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783173445612,3.328706865701747e-09,0.0009783140849322,-0.0077726827003061,0.0,0.0,0.0,-0.0064629977568984,60.0,2.223085880279541,-0.0,-6.525574036686521e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.169030090561137e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.655455505708233e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,7.131495658541098e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.655445319367573e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0004580117820296,287.6869812011719,294.1499938964844,288.1499938964844,287.4605712890625,289.79913330078125,288.52008056640625,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183429742037447e-09,0.0009770717006176,-0.0073920213617384,0.0,0.0,0.0,-0.0063909771852195,60.0,2.0685901641845703,-0.0,-6.509009153887746e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.33258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70916748046875,0.0,0.0,9.169030090561137e-05,298.5174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7102355957031,0.0,0.0,9.655455505708233e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7100524902344,0.0,0.0,7.131495658541098e-05,298.242919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7099304199219,0.0,0.0,9.655445319367573e-05,298.3442077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7087707519531,0.0,0.0,0.0004580117820296,287.6869812011719,294.1499938964844,288.1499938964844,287.4605712890625,289.79913330078125,288.52008056640625,286.9481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770748438313,3.183429742037447e-09,0.0009770717006176,-0.0073920213617384,0.0,0.0,0.0,-0.0063909771852195,60.0,2.0685901641845703,-0.0,-6.509009153887746e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.1607311333064e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.646715625422075e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,7.125039701350033e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.646704711485654e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004575972270686,287.68145751953125,294.1499938964844,288.11572265625,287.4170227050781,289.7702941894531,288.47900390625,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079840826814006e-09,0.0009761857218109,-0.0071205915883183,0.0,0.0,0.0,-0.0063396226614713,60.0,1.919933795928955,-0.0,-6.497211302303185e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7050170898437,0.0,0.0,9.1607311333064e-05,298.5171203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7060852050781,0.0,0.0,9.646715625422075e-05,298.8784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7059020996094,0.0,0.0,7.125039701350033e-05,298.2448425292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7057800292969,0.0,0.0,9.646704711485654e-05,298.3455505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7046203613281,0.0,0.0,0.0004575972270686,287.68145751953125,294.1499938964844,288.11572265625,287.4170227050781,289.7702941894531,288.47900390625,286.95758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079840826814006e-09,0.0009761857218109,-0.0071205915883183,0.0,0.0,0.0,-0.0063396226614713,60.0,1.919933795928955,-0.0,-6.497211302303185e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.15769996936433e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.643523662816732e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.122682291083038e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.643512748880312e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004574458289425,287.6759338378906,294.1499938964844,288.08612060546875,287.3780822753906,289.7414245605469,288.44000244140625,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419002872150713e-09,0.0009758611558936,-0.0070211766287684,0.0,0.0,0.0,-0.0063208127394318,60.0,1.7810940742492676,-0.0,-6.492892623555235e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.3327941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.70086669921875,0.0,0.0,9.15769996936433e-05,298.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.701904296875,0.0,0.0,9.643523662816732e-05,298.87744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7017517089844,0.0,0.0,7.122682291083038e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7015991210937,0.0,0.0,9.643512748880312e-05,298.34674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7004699707031,0.0,0.0,0.0004574458289425,287.6759338378906,294.1499938964844,288.08612060546875,287.3780822753906,289.7414245605469,288.44000244140625,286.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419002872150713e-09,0.0009758611558936,-0.0070211766287684,0.0,0.0,0.0,-0.0063208127394318,60.0,1.7810940742492676,-0.0,-6.492892623555235e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.69879150390625,0.0,0.0,9.158001194009556e-05,298.51641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6998291015625,0.0,0.0,9.643840894568712e-05,298.8768615722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996459960937,0.0,0.0,7.122916576918215e-05,298.2465209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.69952392578125,0.0,0.0,9.64382998063229e-05,298.34722900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6983947753906,0.0,0.0,0.0004574608756229,287.6731872558594,294.1499938964844,288.0729675292969,287.3602294921875,289.7269897460937,288.4210205078125,286.9706726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045567797954618e-09,0.0009758924134075,-0.0070307869464159,0.0,0.0,0.0,-0.0063226306810975,60.0,1.715766668319702,-0.0,-6.493310422683862e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427560,298.3327331542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6966857910156,0.0,0.0,9.15944910957478e-05,298.51611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6977233886719,0.0,0.0,9.645365207688884e-05,298.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6975402832031,0.0,0.0,7.124042167561129e-05,298.2466125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6974182128906,0.0,0.0,9.645355021348224e-05,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6962890625,0.0,0.0,0.0004575331986416,287.67041015625,294.1499938964844,288.0609130859375,287.3434143066406,289.71258544921875,288.4023132324219,286.97479248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760458488017,-0.0070778275839984,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6531089544296265,-0.0,-6.495353233049175e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.165642404695971e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.651886648498476e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,7.128858851501718e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.651876462157816e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0004578425723593,287.6648864746094,294.1499938964844,288.0398254394531,287.3128662109375,289.683837890625,288.3653869628906,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697039149701,60.0,1.535464644432068,-0.0,-6.504121330408452e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6924743652344,0.0,0.0,9.165642404695971e-05,298.51544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6935119628906,0.0,0.0,9.651886648498476e-05,298.8749389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6933288574219,0.0,0.0,7.128858851501718e-05,298.24615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6932067871094,0.0,0.0,9.651876462157816e-05,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6921081542969,0.0,0.0,0.0004578425723593,287.6648864746094,294.1499938964844,288.0398254394531,287.3128662109375,289.683837890625,288.3653869628906,286.9826354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140524063027783e-09,0.0009767041774466,-0.0072795976884663,0.0,0.0,0.0,-0.0063697039149701,60.0,1.535464644432068,-0.0,-6.504121330408452e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.176055027637632e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.66285151662305e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,7.136957719922066e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.662842057878152e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004583627160172,287.65936279296875,294.1499938964844,288.0226745605469,287.2861328125,289.6552124023437,288.3288879394531,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4275963306427002,-0.0,-6.51888925062849e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.3321228027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6882629394531,0.0,0.0,9.176055027637632e-05,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.68927001953125,0.0,0.0,9.66285151662305e-05,298.8734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6891174316406,0.0,0.0,7.136957719922066e-05,298.24468994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6889953613281,0.0,0.0,9.662842057878152e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6878967285156,0.0,0.0,0.0004583627160172,287.65936279296875,294.1499938964844,288.0226745605469,287.2861328125,289.6552124023437,288.3288879394531,286.989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.2701006347224393e-09,0.0009778121020644,-0.0076191211119294,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4275963306427002,-0.0,-6.51888925062849e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.190523269353434e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.67808737186715e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.148210715968162e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.678077913122252e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.000459085451439,287.6538391113281,294.1499938964844,288.0091857910156,287.26300048828125,289.62677001953125,288.2926940917969,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3288342952728271,-0.0,-6.539443830888558e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.33154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6840515136719,0.0,0.0,9.190523269353434e-05,298.5136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,9.67808737186715e-05,298.8716735839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.68487548828125,0.0,0.0,7.148210715968162e-05,298.24224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68475341796875,0.0,0.0,9.678077913122252e-05,298.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6836853027344,0.0,0.0,0.000459085451439,287.6538391113281,294.1499938964844,288.0091857910156,287.26300048828125,289.62677001953125,288.2926940917969,286.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450209895561329e-09,0.0009793521603569,-0.0080910483375191,0.0,0.0,0.0,-0.0065232273191213,60.0,1.3288342952728271,-0.0,-6.539443830888558e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.208900155499578e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.697438508737832e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,7.162503607105464e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.697429049992934e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004600034153554,287.6482849121094,294.1499938964844,287.9991455078125,287.2431945800781,289.5986022949219,288.25689697265625,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2386174201965332,-0.0,-6.565602461705566e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6797790527344,0.0,0.0,9.208900155499578e-05,298.5124816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6807861328125,0.0,0.0,9.697438508737832e-05,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6806030273437,0.0,0.0,7.162503607105464e-05,298.23876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.68048095703125,0.0,0.0,9.697429049992934e-05,298.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6794128417969,0.0,0.0,0.0004600034153554,287.6482849121094,294.1499938964844,287.9991455078125,287.2431945800781,289.5986022949219,288.25689697265625,287.0034484863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679020643687636e-09,0.0009813086362555,-0.0086905770003795,0.0,0.0,0.0,-0.0066366586834192,60.0,1.2386174201965332,-0.0,-6.565602461705566e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.3302307128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776733398437,0.0,0.0,9.219501225743444e-05,298.5118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6786499023437,0.0,0.0,9.708601282909513e-05,298.8686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.678466796875,0.0,0.0,7.170747994678095e-05,298.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6783752441406,0.0,0.0,9.708591824164614e-05,298.3480224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67730712890625,0.0,0.0,0.0004605329304467,287.6455383300781,294.1499938964844,287.99530029296875,287.2344970703125,289.5845947265625,288.2392272949219,287.0065612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811021276334259e-09,0.0009824373992159,-0.0090364404022693,0.0,0.0,0.0,-0.0067020966671407,60.0,1.196535348892212,-0.0,-6.580717126780655e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.32965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.675537109375,0.0,0.0,9.231007425114512e-05,298.5111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.676513671875,0.0,0.0,9.720717935124412e-05,298.8675537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.67633056640625,0.0,0.0,7.17969742254354e-05,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6762084960937,0.0,0.0,9.720708476379514e-05,298.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6751708984375,0.0,0.0,0.0004611077019944,287.64276123046875,294.1499938964844,287.99224853515625,287.2265319824219,289.5706787109375,288.2218017578125,287.0095520019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954308436249221e-09,0.0009836625540629,-0.0094118723645806,0.0,0.0,0.0,-0.0067731300368905,60.0,1.1563786268234253,-0.0,-6.597144164288693e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.256590419681744e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.747658623382448e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.199594983831048e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.747649164637552e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.000462385622086,287.6372375488281,294.1499938964844,287.9883117675781,287.21270751953125,289.5431213378906,288.1879577636719,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0815832614898682,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6712341308594,0.0,0.0,9.256590419681744e-05,298.5096130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6722106933594,0.0,0.0,9.747658623382448e-05,298.8651428222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.67205810546875,0.0,0.0,7.199594983831048e-05,298.22882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67193603515625,0.0,0.0,9.747649164637552e-05,298.3465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6708984375,0.0,0.0,0.000462385622086,287.6372375488281,294.1499938964844,287.9883117675781,287.21270751953125,289.5431213378906,288.1879577636719,287.01531982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863912127912,4.2729157989640515e-09,0.0009863870218396,-0.0102466521784663,0.0,0.0,0.0,-0.0069310772232711,60.0,1.0815832614898682,-0.0,-6.63374351006496e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
