time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12428340,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.285278065362944e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.777867671800776e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.221907435450703e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.77785821305588e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.00046381863649,287.6317138671875,294.1499938964844,287.9870300292969,287.2015380859375,289.5158996582031,288.1560363769531,287.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302055523028685e-09,0.0009894421091303,-0.0111827589571475,0.0,0.0,0.0,-0.0071082012727856,60.0,1.0137089490890503,-0.0,-6.674906671833014e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.3268127441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6669616699219,0.0,0.0,9.285278065362944e-05,298.5079040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6679077148437,0.0,0.0,9.777867671800776e-05,298.8625183105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.667724609375,0.0,0.0,7.221907435450703e-05,298.2223815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6676330566406,0.0,0.0,9.77785821305588e-05,298.3451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6665954589844,0.0,0.0,0.00046381863649,287.6317138671875,294.1499938964844,287.9870300292969,287.2015380859375,289.5158996582031,288.1560363769531,287.0207214355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894467657431,4.6302055523028685e-09,0.0009894421091303,-0.0111827589571475,0.0,0.0,0.0,-0.0071082012727856,60.0,1.0137089490890503,-0.0,-6.674906671833014e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.316560317529364e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.810809569898991e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,7.246238237712532e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.810800111154094e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.000465381250251,287.6261901855469,294.1499938964844,287.9882202148437,287.1927185058594,289.48907470703125,288.12677001953125,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019824556029562e-09,0.0009927737992256,-0.0122035369277,0.0,0.0,0.0,-0.0073013519868254,60.0,0.9522607326507568,-0.0,-6.719939449340019e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6626281738281,0.0,0.0,9.316560317529364e-05,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.66357421875,0.0,0.0,9.810809569898991e-05,298.8596496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6634216308594,0.0,0.0,7.246238237712532e-05,298.21502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6632995605469,0.0,0.0,9.810800111154094e-05,298.34344482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.66229248046875,0.0,0.0,0.000465381250251,287.6261901855469,294.1499938964844,287.9882202148437,287.1927185058594,289.48907470703125,288.12677001953125,287.0257873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927788050845,5.019824556029562e-09,0.0009927737992256,-0.0122035369277,0.0,0.0,0.0,-0.0073013519868254,60.0,0.9522607326507568,-0.0,-6.719939449340019e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.349764877697452e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.845774184213953e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,7.272063521668315e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.845765453064814e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0004670398775488,287.62066650390625,294.1499938964844,287.9916076660156,287.1860656738281,289.462646484375,288.1009216308594,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870143279433,0.0,0.0,0.0,-0.0075063752010464,60.0,0.896754264831543,-0.0,-6.767905347260239e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6583251953125,0.0,0.0,9.349764877697452e-05,298.5039367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65924072265625,0.0,0.0,9.845774184213953e-05,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590881347656,0.0,0.0,7.272063521668315e-05,298.20684814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.845765453064814e-05,298.34136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.657958984375,0.0,0.0,0.0004670398775488,287.62066650390625,294.1499938964844,287.9916076660156,287.1860656738281,289.462646484375,288.1009216308594,287.0305480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963156189769,5.4333915144866304e-09,0.0009963101474568,-0.0132870143279433,0.0,0.0,0.0,-0.0075063752010464,60.0,0.896754264831543,-0.0,-6.767905347260239e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.3218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6561279296875,0.0,0.0,9.366835001856089e-05,298.5028381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6570739746094,0.0,0.0,9.863750165095551e-05,298.8549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.65692138671875,0.0,0.0,7.285339961526915e-05,298.20245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65679931640625,0.0,0.0,9.863740706350654e-05,298.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6557922363281,0.0,0.0,0.0004678925906773,287.617919921875,294.1499938964844,287.9940490722656,287.1834716796875,289.4496154785156,288.08953857421875,287.0328063964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646010770021803e-09,0.0009981283219531,-0.0138440243899822,0.0,0.0,0.0,-0.0076117794960737,60.0,0.8711399435997009,-0.0,-6.79263223446469e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.3207397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6539611816406,0.0,0.0,9.384070290252566e-05,298.5016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6548767089844,0.0,0.0,9.881899313768372e-05,298.85321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6547241210937,0.0,0.0,7.298745185835287e-05,298.1979064941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6546325683594,0.0,0.0,9.881890582619236e-05,298.3390197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.65362548828125,0.0,0.0,0.0004687535110861,287.6151428222656,294.1499938964844,287.9969482421875,287.1813049316406,289.43670654296875,288.0792541503906,287.0350036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860682161795694e-09,0.0009999639587476,-0.0144063979387283,0.0,0.0,0.0,-0.007718201726675,60.0,0.8468191027641296,-0.0,-6.81764262822071e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.418585250386968e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.918244904838502e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.325589831452817e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.918236173689364e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0004704775928985,287.6096496582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4112548828125,288.06201171875,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905867181939365e-09,0.0010036401217803,-0.0155325746163725,0.0,0.0,0.0,-0.0079313237220048,60.0,0.8104695677757263,-0.0,-6.867867341497913e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6496276855469,0.0,0.0,9.418585250386968e-05,298.499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6505126953125,0.0,0.0,9.918244904838502e-05,298.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6503601074219,0.0,0.0,7.325589831452817e-05,298.1883850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6502685546875,0.0,0.0,9.918236173689364e-05,298.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6492919921875,0.0,0.0,0.0004704775928985,287.6096496582031,294.1499938964844,288.0039978027344,287.1781921386719,289.4112548828125,288.06201171875,287.0392150878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036464082077,6.2905867181939365e-09,0.0010036401217803,-0.0155325746163725,0.0,0.0,0.0,-0.0079313237220048,60.0,0.8104695677757263,-0.0,-6.867867341497913e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.45247447816655e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.953932021744548e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.351947715505958e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.953923290595412e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0004721704463008,287.6041259765625,294.1499938964844,288.01251220703125,287.1765441894531,289.38629150390625,288.0495300292969,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.8101918697357178,-0.0,-6.91736090630002e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.31561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.645263671875,0.0,0.0,9.45247447816655e-05,298.4967041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461486816406,0.0,0.0,9.953932021744548e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.64599609375,0.0,0.0,7.351947715505958e-05,298.17840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6459045410156,0.0,0.0,9.953923290595412e-05,298.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6449279785156,0.0,0.0,0.0004721704463008,287.6041259765625,294.1499938964844,288.01251220703125,287.1765441894531,289.38629150390625,288.0495300292969,287.04315185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072563309222,6.712697064870099e-09,0.0010072495788335,-0.0166382770985364,0.0,0.0,0.0,-0.0081405825912952,60.0,0.8101918697357178,-0.0,-6.91736090630002e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.485137707088144e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.98832838376984e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.377353176707402e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.988319652620704e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004738020652439,287.5986633300781,294.1499938964844,288.0222473144531,287.1760559082031,289.3618469238281,288.041748046875,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.8050259351730347,-0.0,-6.965231591493648e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.31280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6408996582031,0.0,0.0,9.485137707088144e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6417541503906,0.0,0.0,9.98832838376984e-05,298.8422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6416320800781,0.0,0.0,7.377353176707402e-05,298.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6415100097656,0.0,0.0,9.988319652620704e-05,298.3304748535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6405639648437,0.0,0.0,0.0004738020652439,287.5986633300781,294.1499938964844,288.0222473144531,287.1760559082031,289.3618469238281,288.041748046875,287.046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119537404065568e-09,0.001010728534311,-0.0177039243280887,0.0,0.0,0.0,-0.0083422707393765,60.0,0.8050259351730347,-0.0,-6.965231591493648e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.51648034970276e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0001002133358269,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.401730545097962e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0001002132485155,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,0.0004753677058033,287.5931701660156,294.1499938964844,288.032958984375,287.1764831542969,289.33795166015625,288.038330078125,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509918908965574e-09,0.0010140667436644,-0.0187264047563076,0.0,0.0,0.0,-0.0085358005017042,60.0,0.8006521463394165,-0.0,-7.011320946048728e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.3098449707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6365051269531,0.0,0.0,9.51648034970276e-05,298.4912414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.63739013671875,0.0,0.0,0.0001002133358269,298.8383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6372375488281,0.0,0.0,7.401730545097962e-05,298.15771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6371154785156,0.0,0.0,0.0001002132485155,298.3273010253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6361999511719,0.0,0.0,0.0004753677058033,287.5931701660156,294.1499938964844,288.032958984375,287.1764831542969,289.33795166015625,288.038330078125,287.05035400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001014074194245,7.509918908965574e-09,0.0010140667436644,-0.0187264047563076,0.0,0.0,0.0,-0.0085358005017042,60.0,0.8006521463394165,-0.0,-7.011320946048728e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6343078613281,0.0,0.0,9.531806426821277e-05,298.48980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,0.0001003747238428,298.8363342285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6350402832031,0.0,0.0,7.413650018861517e-05,298.15252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.63494873046875,0.0,0.0,0.0001003746365313,298.32568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6340026855469,0.0,0.0,0.0004761332529596,287.5904541015625,294.1499938964844,288.0386047363281,287.177001953125,289.32623291015625,288.03814697265625,287.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015706686303,7.700807103105944e-09,0.0010156990028917,-0.0192263517528772,0.0,0.0,0.0,-0.0086304312571883,60.0,0.7986530065536499,-0.0,-7.033912652332219e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.3067932128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6321105957031,0.0,0.0,9.547160152578726e-05,298.4883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.63299560546875,0.0,0.0,0.0001005364101729,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6328430175781,0.0,0.0,7.425592048093677e-05,298.1473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6327514648437,0.0,0.0,0.0001005363155854,298.32403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6318054199219,0.0,0.0,0.0004769002262037,287.58770751953125,294.1499938964844,288.0444030761719,287.1776428222656,289.3146667480469,288.03887939453125,287.0536193847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173422051593,7.892043463186837e-09,0.0010173342889174,-0.0197272021323442,0.0,0.0,0.0,-0.0087252361699938,60.0,0.7967947125434875,-0.0,-7.056582518316645e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.578576282365248e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0001008672334137,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.450026896549389e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001008671461022,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004784695047419,287.582275390625,294.1499938964844,288.05633544921875,287.1792907714844,289.2918701171875,288.0424499511719,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7934449315071106,-0.0,-7.103081145487522e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.62774658203125,0.0,0.0,9.578576282365248e-05,298.48541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62860107421875,0.0,0.0,0.0001008672334137,298.83026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6284484863281,0.0,0.0,7.450026896549389e-05,298.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6283569335937,0.0,0.0,0.0001008671461022,298.3207092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6274108886719,0.0,0.0,0.0004784695047419,287.582275390625,294.1499938964844,288.05633544921875,287.1792907714844,289.2918701171875,288.0424499511719,287.0566711425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206884471699,8.283341124126764e-09,0.0010206801816821,-0.0207519624382257,0.0,0.0,0.0,-0.0089192185550928,60.0,0.7934449315071106,-0.0,-7.103081145487522e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.611266432330012e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001012114662444,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,7.475452002836391e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001012113789329,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,0.0004801024333573,287.57684326171875,294.1499938964844,288.0685119628906,287.1811218261719,289.2696838378906,288.0488586425781,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051408614041e-09,0.0010241618147119,-0.0218182317912578,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7906888127326965,-0.0,-7.151628267365595e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.3004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.62335205078125,0.0,0.0,9.611266432330012e-05,298.482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.62420654296875,0.0,0.0,0.0001012114662444,298.8261413574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6240539550781,0.0,0.0,7.475452002836391e-05,298.1274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6239624023437,0.0,0.0,0.0001012113789329,298.3173217773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.623046875,0.0,0.0,0.0004801024333573,287.57684326171875,294.1499938964844,288.0685119628906,287.1811218261719,289.2696838378906,288.0488586425781,287.0595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241705458611,8.69051408614041e-09,0.0010241618147119,-0.0218182317912578,0.0,0.0,0.0,-0.0091210715472698,60.0,0.7906888127326965,-0.0,-7.151628267365595e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.6444709924981e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0001015611269394,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,7.501277286792174e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001015610396279,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004817610897589,287.5714416503906,294.1499938964844,288.0806884765625,287.1829528808594,289.2480163574219,288.05731201171875,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104102360879553e-09,0.0010276983957737,-0.0229012258350849,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7883597016334534,-0.0,-7.201109752941194e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.29718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61895751953125,0.0,0.0,9.6444709924981e-05,298.4794006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6197814941406,0.0,0.0,0.0001015611269394,298.8219909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6196594238281,0.0,0.0,7.501277286792174e-05,298.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6195373535156,0.0,0.0,0.0001015610396279,298.3138732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.61865234375,0.0,0.0,0.0004817610897589,287.5714416503906,294.1499938964844,288.0806884765625,287.1829528808594,289.2480163574219,288.05731201171875,287.0622863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277074761688,9.104102360879553e-09,0.0010276983957737,-0.0229012258350849,0.0,0.0,0.0,-0.0093261050060391,60.0,0.7883597016334534,-0.0,-7.201109752941194e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.677176421973854e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001019055271171,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.52671476220712e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001019054398057,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004833947750739,287.5660400390625,294.1499938964844,288.0926513671875,287.1845703125,289.2268981933594,288.0672302246094,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862849235534668,-0.0,-7.250013567272617e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.2938842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.61456298828125,0.0,0.0,9.677176421973854e-05,298.476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6153869628906,0.0,0.0,0.0001019055271171,298.8178100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6152648925781,0.0,0.0,7.52671476220712e-05,298.10919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6151428222656,0.0,0.0,0.0001019054398057,298.3104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6142578125,0.0,0.0,0.0004833947750739,287.5660400390625,294.1499938964844,288.0926513671875,287.1845703125,289.2268981933594,288.0672302246094,287.0648498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311912046745,9.511472498502373e-09,0.0010311817750334,-0.0239678584039211,0.0,0.0,0.0,-0.0095280557870864,60.0,0.7862849235534668,-0.0,-7.250013567272617e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429900,298.292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61236572265625,0.0,0.0,9.692949970485644e-05,298.4747619628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6131896972656,0.0,0.0,0.0001020716372295,298.81573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.613037109375,0.0,0.0,7.538983481936157e-05,298.1050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.6129455566406,0.0,0.0,0.000102071549918,298.3087463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.612060546875,0.0,0.0,0.0004841827321797,287.5633544921875,294.1499938964844,288.09844970703125,287.1851806640625,289.216552734375,288.0726013183594,287.0660705566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328715434297,9.707946446724236e-09,0.0010328617645427,-0.0244822651147842,0.0,0.0,0.0,-0.0096254562959074,60.0,0.7852761745452881,-0.0,-7.273659008433242e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.2905578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.61016845703125,0.0,0.0,9.70815308392048e-05,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6109924316406,0.0,0.0,0.0001022317301249,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.61083984375,0.0,0.0,7.550807640654966e-05,298.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6107482910156,0.0,0.0,0.0001022316428134,298.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6098937988281,0.0,0.0,0.0004849421675316,287.5606689453125,294.1499938964844,288.1040954589844,287.1856689453125,289.2063293457031,288.078125,287.0672607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344909969717,9.897309638517982e-09,0.0010344811016693,-0.0249780379235744,0.0,0.0,0.0,-0.0097193317487835,60.0,0.7842482328414917,-0.0,-7.2964844832768e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,9.736066567711532e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001025256642606,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.572517642984167e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.000102525584225,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004863364738412,287.5553283691406,294.1499938964844,288.11480712890625,287.18603515625,289.18621826171875,288.08935546875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374641278758,1.024497020551962e-08,0.0010374538833275,-0.0258881989866495,0.0,0.0,0.0,-0.0098916823044419,60.0,0.7819955348968506,-0.0,-7.338484664387579e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.2872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6058044433594,0.0,0.0,9.736066567711532e-05,298.4701538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6065979003906,0.0,0.0,0.0001025256642606,298.8095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,7.572517642984167e-05,298.09332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.000102525584225,298.3037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6054992675781,0.0,0.0,0.0004863364738412,287.5553283691406,294.1499938964844,288.11480712890625,287.18603515625,289.18621826171875,288.08935546875,287.0695495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374641278758,1.024497020551962e-08,0.0010374538833275,-0.0258881989866495,0.0,0.0,0.0,-0.0098916823044419,60.0,0.7819955348968506,-0.0,-7.338484664387579e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.759566455613822e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.000102773126855,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,7.590794848510996e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0001027730468194,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004875103477388,287.5500183105469,294.1499938964844,288.1245422363281,287.1854553222656,289.16668701171875,288.1004943847656,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537638317487108e-08,0.0010399565799161,-0.0266543440520763,0.0,0.0,0.0,-0.0100367702543735,60.0,0.7792211174964905,-0.0,-7.373935062560123e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.2839660644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6014099121094,0.0,0.0,9.759566455613822e-05,298.4670715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6022033691406,0.0,0.0,0.000102773126855,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6020812988281,0.0,0.0,7.590794848510996e-05,298.0863952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6019592285156,0.0,0.0,0.0001027730468194,298.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.60113525390625,0.0,0.0,0.0004875103477388,287.5500183105469,294.1499938964844,288.1245422363281,287.1854553222656,289.16668701171875,288.1004943847656,287.0716857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399670572951,1.0537638317487108e-08,0.0010399565799161,-0.0266543440520763,0.0,0.0,0.0,-0.0100367702543735,60.0,0.7792211174964905,-0.0,-7.373935062560123e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.77765375864692e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001029635968734,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.604862912558019e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001029635168379,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004884138470515,287.5447692871094,294.1499938964844,288.133056640625,287.1836853027344,289.1476135253906,288.1110534667969,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762874147474122e-08,0.0010418826714158,-0.0272439327090978,0.0,0.0,0.0,-0.0101484302431344,60.0,0.775728702545166,-0.0,-7.401275325946699e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5970458984375,0.0,0.0,9.77765375864692e-05,298.4640197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5978088378906,0.0,0.0,0.0001029635968734,298.8013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5976867675781,0.0,0.0,7.604862912558019e-05,298.08013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5975952148437,0.0,0.0,0.0001029635168379,298.2974548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.59674072265625,0.0,0.0,0.0004884138470515,287.5447692871094,294.1499938964844,288.133056640625,287.1836853027344,289.1476135253906,288.1110534667969,287.0736999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418933816254,1.0762874147474122e-08,0.0010418826714158,-0.0272439327090978,0.0,0.0,0.0,-0.0101484302431344,60.0,0.775728702545166,-0.0,-7.401275325946699e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.789285104488954e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0001030860730679,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.613909110659733e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001030859930324,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004889948759227,287.5395202636719,294.1499938964844,288.1401062011719,287.18048095703125,289.1290283203125,288.1206359863281,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.090765344713418e-08,0.0010431208647787,-0.0276229009032249,0.0,0.0,0.0,-0.0102202044799923,60.0,0.7712389230728149,-0.0,-7.418876180054212e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5926818847656,0.0,0.0,9.789285104488954e-05,298.4610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59344482421875,0.0,0.0,0.0001030860730679,298.7974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.59332275390625,0.0,0.0,7.613909110659733e-05,298.07452392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5932312011719,0.0,0.0,0.0001030859930324,298.29461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5924072265625,0.0,0.0,0.0004889948759227,287.5395202636719,294.1499938964844,288.1401062011719,287.18048095703125,289.1290283203125,288.1206359863281,287.0756225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043131807819,1.090765344713418e-08,0.0010431208647787,-0.0276229009032249,0.0,0.0,0.0,-0.0102202044799923,60.0,0.7712389230728149,-0.0,-7.418876180054212e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.59051513671875,0.0,0.0,9.792593482416125e-05,298.4595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5912780761719,0.0,0.0,0.0001031209176289,298.7955627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5911560058594,0.0,0.0,7.61648261686787e-05,298.07196044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.591064453125,0.0,0.0,0.0001031208375934,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5902404785156,0.0,0.0,0.0004891601274721,287.5368957519531,294.1499938964844,288.1430053710937,287.1782531738281,289.1199035644531,288.125,287.0765380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434838477522,1.0948811635103084e-08,0.0010434729047119,-0.027730630710721,0.0,0.0,0.0,-0.0102406088262796,60.0,0.7685636281967163,-0.0,-7.423883374713115e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.2745666503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5883483886719,0.0,0.0,9.793902427190916e-05,298.4581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.589111328125,0.0,0.0,0.0001031346982927,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5889587402344,0.0,0.0,7.617499795742333e-05,298.0696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5888671875,0.0,0.0,0.0001031346182571,298.2919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.58807373046875,0.0,0.0,0.0004892254946753,287.5343017578125,294.1499938964844,288.1454467773437,287.17559814453125,289.1108703613281,288.1290283203125,287.0774230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436228476464,1.0965042207544684e-08,0.0010436119046062,-0.0277731157839298,0.0,0.0,0.0,-0.0102486563846468,60.0,0.76582270860672,-0.0,-7.425857972975791e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.790717012947424e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001031011561281,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.615023059770465e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001031010760925,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000489066413138,287.5291442871094,294.1499938964844,288.1488037109375,287.1687927246094,289.0931091308594,288.1358947753906,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432824492454,1.0925213622670073e-08,0.0010432715062052,-0.0276688635349273,0.0,0.0,0.0,-0.010228912346065,60.0,0.7665850520133972,-0.0,-7.421012071517907e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
