time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12430680,298.27166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5840148925781,0.0,0.0,9.790717012947424e-05,298.4552917480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.58477783203125,0.0,0.0,0.0001031011561281,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5846252441406,0.0,0.0,7.615023059770465e-05,298.0653686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5845642089844,0.0,0.0,0.0001031010760925,298.2896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.000489066413138,287.5291442871094,294.1499938964844,288.1488037109375,287.1687927246094,289.0931091308594,288.1358947753906,287.0791320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432824492454,1.0925213622670073e-08,0.0010432715062052,-0.0276688635349273,0.0,0.0,0.0,-0.010228912346065,60.0,0.7665850520133972,-0.0,-7.421012071517907e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.779468382475898e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0001029826962621,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.60627372073941e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0001029826235026,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004885045345872,287.5240478515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0757141113281,288.1409606933594,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.0784907189531625e-08,0.0010420720791444,-0.0273016057908535,0.0,0.0,0.0,-0.010159358382225,60.0,0.7664279341697693,-0.0,-7.403951940432307e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.2689208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5797119140625,0.0,0.0,9.779468382475898e-05,298.4525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5804443359375,0.0,0.0,0.0001029826962621,298.7865295410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,7.60627372073941e-05,298.0619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.58026123046875,0.0,0.0,0.0001029826235026,298.2876281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5794372558594,0.0,0.0,0.0004885045345872,287.5240478515625,294.1499938964844,288.1499938964844,287.1598815917969,289.0757141113281,288.1409606933594,287.0807800292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042082789354,1.0784907189531625e-08,0.0010420720791444,-0.0273016057908535,0.0,0.0,0.0,-0.010159358382225,60.0,0.7664279341697693,-0.0,-7.403951940432307e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.76126902969554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0001027910402626,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.592117617605254e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.000102790967503,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004875954182352,287.5189819335937,294.1499938964844,288.1499938964844,287.1498107910156,289.0586853027344,288.1441650390625,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401424951851,1.0557991814152956e-08,0.0010401319013908,-0.0267076212912797,0.0,0.0,0.0,-0.0100468667224049,60.0,0.7645424604415894,-0.0,-7.376403488024152e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.2663879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.575439453125,0.0,0.0,9.76126902969554e-05,298.449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.576171875,0.0,0.0,0.0001027910402626,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5760498046875,0.0,0.0,7.592117617605254e-05,298.05938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5759582519531,0.0,0.0,0.000102790967503,298.2859802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5751953125,0.0,0.0,0.0004875954182352,287.5189819335937,294.1499938964844,288.1499938964844,287.1498107910156,289.0586853027344,288.1441650390625,287.0823059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401424951851,1.0557991814152956e-08,0.0010401319013908,-0.0267076212912797,0.0,0.0,0.0,-0.0100468667224049,60.0,0.7645424604415894,-0.0,-7.376403488024152e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.737995424075052e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0001025459569063,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.574015762656927e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0001025458841468,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0004864328657276,287.5140075683594,294.1499938964844,288.1499938964844,287.13970947265625,289.0420227050781,288.14617919921875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376614518463,1.0267859451573712e-08,0.001037651207298,-0.0259481165558099,0.0,0.0,0.0,-0.0099030369892716,60.0,0.7619425654411316,-0.0,-7.341254359971573e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5712280273437,0.0,0.0,9.737995424075052e-05,298.44744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5719299316406,0.0,0.0,0.0001025459569063,298.7801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5718078613281,0.0,0.0,7.574015762656927e-05,298.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717163085937,0.0,0.0,0.0001025458841468,298.2846374511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709533691406,0.0,0.0,0.0004864328657276,287.5140075683594,294.1499938964844,288.1499938964844,287.13970947265625,289.0420227050781,288.14617919921875,287.08380126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376614518463,1.0267859451573712e-08,0.001037651207298,-0.0259481165558099,0.0,0.0,0.0,-0.0099030369892716,60.0,0.7619425654411316,-0.0,-7.341254359971573e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5691223144531,0.0,0.0,9.724803385324776e-05,298.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56982421875,0.0,0.0,0.0001024070370476,298.7786560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5697021484375,0.0,0.0,7.563755207229406e-05,298.0570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5696105957031,0.0,0.0,0.000102406964288,298.2841186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.56884765625,0.0,0.0,0.0004857738967984,287.51153564453125,294.1499938964844,288.1499938964844,287.1346740722656,289.0338134765625,288.1468811035156,287.0845031738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036255271174,1.0103414105344656e-08,0.001036245143041,-0.0255176164209842,0.0,0.0,0.0,-0.0098215155303478,60.0,0.7605003714561462,-0.0,-7.32136911096859e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.2619323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,9.710527956485748e-05,298.4450988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5677185058594,0.0,0.0,0.0001022567157633,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675964355469,0.0,0.0,7.552652095910162e-05,298.0565490722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5675354003906,0.0,0.0,0.0001022566357278,298.2836608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667419433594,0.0,0.0,0.0004850607947446,287.5090637207031,294.1499938964844,288.1499938964844,287.129638671875,289.0257263183594,288.1474609375,287.0851745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347336065024,9.925472888028253e-09,0.0010347237112,-0.0250517670065164,0.0,0.0,0.0,-0.0097333025187253,60.0,0.7589747905731201,-0.0,-7.299882298639204e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.679730283096431e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0001019323972286,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,7.528698188252747e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.000101932324469,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004835223953705,287.5041809082031,294.1499938964844,288.1499938964844,287.1195373535156,289.009765625,288.1482849121094,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314508108422,9.54159418142808e-09,0.0010314412647858,-0.0240467227995395,0.0,0.0,0.0,-0.0095429979264736,60.0,0.7557460069656372,-0.0,-7.253635914139522e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.2600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5628356933594,0.0,0.0,9.679730283096431e-05,298.4428405761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56353759765625,0.0,0.0,0.0001019323972286,298.7745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5634460449219,0.0,0.0,7.528698188252747e-05,298.05621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5633544921875,0.0,0.0,0.000101932324469,298.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5625915527344,0.0,0.0,0.0004835223953705,287.5041809082031,294.1499938964844,288.1499938964844,287.1195373535156,289.009765625,288.1482849121094,287.0865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314508108422,9.54159418142808e-09,0.0010314412647858,-0.0240467227995395,0.0,0.0,0.0,-0.0095429979264736,60.0,0.7557460069656372,-0.0,-7.253635914139522e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.646792750572786e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0001015855450532,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,7.503079541493207e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0001015854722936,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004818770976271,287.4993896484375,294.1499938964844,288.1499938964844,287.1094665527344,288.994140625,288.1488342285156,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279399575665,9.131052358668512e-09,0.0010279308771714,-0.0229717902839183,0.0,0.0,0.0,-0.0093394750729203,60.0,0.7523491978645325,-0.0,-7.204339169675222e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.25830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,9.646792750572786e-05,298.4407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5594177246094,0.0,0.0,0.0001015855450532,298.77203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592956542969,0.0,0.0,7.503079541493207e-05,298.0565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5592041015625,0.0,0.0,0.0001015854722936,298.2825622558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,0.0004818770976271,287.4993896484375,294.1499938964844,288.1499938964844,287.1094665527344,288.994140625,288.1488342285156,287.0877990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279399575665,9.131052358668512e-09,0.0010279308771714,-0.0229717902839183,0.0,0.0,0.0,-0.0093394750729203,60.0,0.7523491978645325,-0.0,-7.204339169675222e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.612736175768076e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001012269058264,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.476590690203011e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001012268403428,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004801758914254,287.49462890625,294.1499938964844,288.1499938964844,287.099365234375,288.97882080078125,288.1492004394531,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706575904682268e-09,0.0010243012802675,-0.0218602884560823,0.0,0.0,0.0,-0.0091290445998311,60.0,0.7488638758659363,-0.0,-7.153546732752147e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.2567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546264648437,0.0,0.0,9.612736175768076e-05,298.43865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552978515625,0.0,0.0,0.0001012269058264,298.7696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,7.476590690203011e-05,298.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5551147460937,0.0,0.0,0.0001012268403428,298.2823791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.55438232421875,0.0,0.0,0.0004801758914254,287.49462890625,294.1499938964844,288.1499938964844,287.099365234375,288.97882080078125,288.1492004394531,287.0890197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706575904682268e-09,0.0010243012802675,-0.0218602884560823,0.0,0.0,0.0,-0.0091290445998311,60.0,0.7488638758659363,-0.0,-7.153546732752147e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.578590106684716e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0001008673352771,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.45003271731548e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001008672625175,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004784702614415,287.48992919921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9638671875,288.1494140625,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020670402795,8.280991004028238e-09,0.0010206621373072,-0.0207458082586526,0.0,0.0,0.0,-0.0089180637151002,60.0,0.7453654408454895,-0.0,-7.102801191649635e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.25543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5505676269531,0.0,0.0,9.578590106684716e-05,298.4367370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0001008673352771,298.7674865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5511169433594,0.0,0.0,7.45003271731548e-05,298.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5510559082031,0.0,0.0,0.0001008672625175,298.282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5503234863281,0.0,0.0,0.0004784702614415,287.48992919921875,294.1499938964844,288.1499938964844,287.0892639160156,288.9638671875,288.1494140625,287.0902099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020670402795,8.280991004028238e-09,0.0010206621373072,-0.0207458082586526,0.0,0.0,0.0,-0.0089180637151002,60.0,0.7453654408454895,-0.0,-7.102801191649635e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.2547912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5485534667969,0.0,0.0,9.561759361531584e-05,298.4358215332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5492248535156,0.0,0.0,0.0001006900929496,298.76641845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5491027832031,0.0,0.0,7.436941814376041e-05,298.06011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,0.000100690027466,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483093261719,0.0,0.0,0.0004776295099873,287.48760986328125,294.1499938964844,288.1499938964844,287.0841979980469,288.9564819335937,288.1495056152344,287.0907592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188763262704,8.071215695792944e-09,0.0010188682936131,-0.0201964359730482,0.0,0.0,0.0,-0.0088140685111284,60.0,0.7436341047286987,-0.0,-7.077854746739831e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.2542419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.54656982421875,0.0,0.0,9.545286593493074e-05,298.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5472106933594,0.0,0.0,0.0001005166268441,298.7654113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.547119140625,0.0,0.0,7.424129580613226e-05,298.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5470275878906,0.0,0.0,0.0001005165613605,298.28277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5462951660156,0.0,0.0,0.0004768066864926,287.4853210449219,294.1499938964844,288.1499938964844,287.07916259765625,288.94921875,288.14959716796875,287.0913391113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171205503866,7.865908813187161e-09,0.00101711275056,-0.0196587517857551,0.0,0.0,0.0,-0.0087122889235615,60.0,0.7419306635856628,-0.0,-7.053481709817788e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.51359179452993e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001001828641165,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,7.399477908620611e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0001001827986328,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0004752234672196,287.4807434082031,294.1499938964844,288.1499938964844,287.0690612792969,288.93487548828125,288.1496887207031,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137421777471,7.470873697457137e-09,0.0010137347271665,-0.018624136224389,0.0,0.0,0.0,-0.0085164532065391,60.0,0.738616406917572,-0.0,-7.006703839351759e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5425720214844,0.0,0.0,9.51359179452993e-05,298.43316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001001828641165,298.76348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5431213378906,0.0,0.0,7.399477908620611e-05,298.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,0.0001001827986328,298.283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5423278808594,0.0,0.0,0.0004752234672196,287.4807434082031,294.1499938964844,288.1499938964844,287.0690612792969,288.93487548828125,288.1496887207031,287.0924072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137421777471,7.470873697457137e-09,0.0010137347271665,-0.018624136224389,0.0,0.0,0.0,-0.0085164532065391,60.0,0.738616406917572,-0.0,-7.006703839351759e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.484081965638325e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.9872107966803e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.376525172730908e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.987204248318449e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0004737493582069,287.4762268066406,294.1499938964844,288.1499938964844,287.0589294433594,288.9208374023437,288.1497802734375,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103061250290921e-09,0.0010105895344167,-0.017660766839981,0.0,0.0,0.0,-0.0083341123536229,60.0,0.7354874610900879,-0.0,-6.963289678196817e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.25225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53863525390625,0.0,0.0,9.484081965638325e-05,298.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5392761230469,0.0,0.0,9.9872107966803e-05,298.7616577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5391540527344,0.0,0.0,7.376525172730908e-05,298.06768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,9.987204248318449e-05,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.53839111328125,0.0,0.0,0.0004737493582069,287.4762268066406,294.1499938964844,288.1499938964844,287.0589294433594,288.9208374023437,288.1497802734375,287.09344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105966357514,7.103061250290921e-09,0.0010105895344167,-0.017660766839981,0.0,0.0,0.0,-0.0083341123536229,60.0,0.7354874610900879,-0.0,-6.963289678196817e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.457166015636176e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.958866576198488e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.355590787483379e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.958860027836636e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004724048776552,287.4717712402344,294.1499938964844,288.1499938964844,287.048828125,288.9071044921875,288.1498413085937,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.7675807180478395e-09,0.0010077208280563,-0.0167820379137992,0.0,0.0,0.0,-0.0081678004935383,60.0,0.7325814366340637,-0.0,-6.923808371084307e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.2513427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53472900390625,0.0,0.0,9.457166015636176e-05,298.4298400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5353698730469,0.0,0.0,9.958866576198488e-05,298.75994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352478027344,0.0,0.0,7.355590787483379e-05,298.07177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5351867675781,0.0,0.0,9.958860027836636e-05,298.28448486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.53448486328125,0.0,0.0,0.0004724048776552,287.4717712402344,294.1499938964844,288.1499938964844,287.048828125,288.9071044921875,288.1498413085937,287.0944519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007727580145,6.7675807180478395e-09,0.0010077208280563,-0.0167820379137992,0.0,0.0,0.0,-0.0081678004935383,60.0,0.7325814366340637,-0.0,-6.923808371084307e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.432758088223636e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.933163528330624e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.336606358876452e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.933157707564531e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004711856599897,287.4673767089844,294.1499938964844,288.1499938964844,287.0387268066406,288.8936462402344,288.1498718261719,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463348967145066e-09,0.0010051191784441,-0.0159851238131523,0.0,0.0,0.0,-0.0080169783905148,60.0,0.7298837304115295,-0.0,-6.888102177526889e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432240,298.2501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5308532714844,0.0,0.0,9.432758088223636e-05,298.42828369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,9.933163528330624e-05,298.75830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5313720703125,0.0,0.0,7.336606358876452e-05,298.07635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53131103515625,0.0,0.0,9.933157707564531e-05,298.2852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5306091308594,0.0,0.0,0.0004711856599897,287.4673767089844,294.1499938964844,288.1499938964844,287.0387268066406,288.8936462402344,288.1498718261719,287.0954284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051256977021,6.463348967145066e-09,0.0010051191784441,-0.0159851238131523,0.0,0.0,0.0,-0.0080169783905148,60.0,0.7298837304115295,-0.0,-6.888102177526889e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5289306640625,0.0,0.0,9.421475988347083e-05,298.427490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5295715332031,0.0,0.0,9.921282617142424e-05,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5294494628906,0.0,0.0,7.327830826397985e-05,298.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5293884277344,0.0,0.0,9.921276068780573e-05,298.2856750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5286865234375,0.0,0.0,0.0004706220643129,287.4652099609375,294.1499938964844,288.1499938964844,287.0336608886719,288.88702392578125,288.1498718261719,287.09588623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003922894597,6.322717460705007e-09,0.0010039166081696,-0.0156167401000857,0.0,0.0,0.0,-0.0079472614452242,60.0,0.7286197543144226,-0.0,-6.871628244198291e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.2486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5270080566406,0.0,0.0,9.410723578184844e-05,298.4267272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,9.909960499498992e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52752685546875,0.0,0.0,7.319468568312004e-05,298.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5274658203125,0.0,0.0,9.90995395113714e-05,298.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5267944335937,0.0,0.0,0.0004700849822256,287.4630432128906,294.1499938964844,288.1499938964844,287.0285949707031,288.8804626464844,288.14990234375,287.09637451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027767857536,6.188697110331986e-09,0.0010027706157416,-0.0152656678110361,0.0,0.0,0.0,-0.0078808218240737,60.0,0.7274113893508911,-0.0,-6.855946566020067e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.389804472448304e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.887930355034769e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.303197344299406e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.887924534268676e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004690400091931,287.4587707519531,294.1499938964844,288.1499938964844,287.0184631347656,288.8675231933594,288.1499328613281,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927933699467758e-09,0.0010005407966673,-0.0145825715735554,0.0,0.0,0.0,-0.0077515495941042,60.0,0.725097119808197,-0.0,-6.825487020023503e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.2471923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5232238769531,0.0,0.0,9.389804472448304e-05,298.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5238342285156,0.0,0.0,9.887930355034769e-05,298.755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5237121582031,0.0,0.0,7.303197344299406e-05,298.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5236511230469,0.0,0.0,9.887924534268676e-05,298.2868957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5229797363281,0.0,0.0,0.0004690400091931,287.4587707519531,294.1499938964844,288.1499938964844,287.0184631347656,288.8675231933594,288.1499328613281,287.0972595214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005466174334,5.927933699467758e-09,0.0010005407966673,-0.0145825715735554,0.0,0.0,0.0,-0.0077515495941042,60.0,0.725097119808197,-0.0,-6.825487020023503e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.368709288537502e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.865716856438668e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,7.286790059879422e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.865710308076814e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004679862759076,287.4545288085937,294.1499938964844,288.1499938964844,287.0083312988281,288.8548583984375,288.1499328613281,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297939077,5.664991142850795e-09,0.0009982923511415,-0.0138937467709183,0.0,0.0,0.0,-0.0076211979612708,60.0,0.722847580909729,-0.0,-6.79484131183017e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.24578857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5194396972656,0.0,0.0,9.368709288537502e-05,298.4237060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5200500488281,0.0,0.0,9.865716856438668e-05,298.75360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5199279785156,0.0,0.0,7.286790059879422e-05,298.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5198669433594,0.0,0.0,9.865710308076814e-05,298.2877502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5191955566406,0.0,0.0,0.0004679862759076,287.4545288085937,294.1499938964844,288.1499938964844,287.0083312988281,288.8548583984375,288.1499328613281,287.09814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998297939077,5.664991142850795e-09,0.0009982923511415,-0.0138937467709183,0.0,0.0,0.0,-0.0076211979612708,60.0,0.722847580909729,-0.0,-6.79484131183017e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.346847218694164e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.842694271355867e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.269785419339314e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.842688450589776e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004668942128773,287.4503479003906,294.1499938964844,288.1499938964844,286.9981994628906,288.8424072265625,288.14996337890625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959675371646,5.3924891219025994e-09,0.0009959621820598,-0.013179856352508,0.0,0.0,0.0,-0.0074861068278551,60.0,0.7205904126167297,-0.0,-6.763153947986211e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.2445983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51568603515625,0.0,0.0,9.346847218694164e-05,298.4222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51629638671875,0.0,0.0,9.842694271355867e-05,298.7521057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5162048339844,0.0,0.0,7.269785419339314e-05,298.0980224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.51611328125,0.0,0.0,9.842688450589776e-05,298.2886657714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0004668942128773,287.4503479003906,294.1499938964844,288.1499938964844,286.9981994628906,288.8424072265625,288.14996337890625,287.0989990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959675371646,5.3924891219025994e-09,0.0009959621820598,-0.013179856352508,0.0,0.0,0.0,-0.0074861068278551,60.0,0.7205904126167297,-0.0,-6.763153947986211e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.324071288574488e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.818709804676472e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.252070645336062e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.818703983910382e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004657565150409,287.4462280273437,294.1499938964844,288.1499938964844,286.9880676269531,288.83026123046875,288.14996337890625,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.108607314951996e-09,0.0009935346897691,-0.0124361347407102,0.0,0.0,0.0,-0.0073453742079436,60.0,0.7182897329330444,-0.0,-6.730221713269202e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.2435913085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119934082031,0.0,0.0,9.324071288574488e-05,298.4207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5125732421875,0.0,0.0,9.818709804676472e-05,298.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124816894531,0.0,0.0,7.252070645336062e-05,298.1038513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5124206542969,0.0,0.0,9.818703983910382e-05,298.2896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.51177978515625,0.0,0.0,0.0004657565150409,287.4462280273437,294.1499938964844,288.1499938964844,286.9880676269531,288.83026123046875,288.14996337890625,287.0998229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.108607314951996e-09,0.0009935346897691,-0.0124361347407102,0.0,0.0,0.0,-0.0073453742079436,60.0,0.7182897329330444,-0.0,-6.730221713269202e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.2431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5101623535156,0.0,0.0,9.312426118412986e-05,298.4200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5107421875,0.0,0.0,9.806446905713528e-05,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5106506347656,0.0,0.0,7.243013533297926e-05,298.10675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.51055908203125,0.0,0.0,9.806441084947436e-05,298.2901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5099182128906,0.0,0.0,0.0004651748167816,287.4441833496094,294.1499938964844,288.1499938964844,286.9830017089844,288.82427978515625,288.14996337890625,287.1002197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.9634643062290715e-09,0.0009922935860231,-0.0120558766648173,0.0,0.0,0.0,-0.0072734206914901,60.0,0.7171244621276855,-0.0,-6.713415956483004e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5083312988281,0.0,0.0,9.30067471927032e-05,298.4193420410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5089111328125,0.0,0.0,9.794072684599088e-05,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5088195800781,0.0,0.0,7.233873475342989e-05,298.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5087280273437,0.0,0.0,9.794066863832997e-05,298.2906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.50811767578125,0.0,0.0,0.0004645878216251,287.442138671875,294.1499938964844,288.1499938964844,286.9779357910156,288.818359375,288.14996337890625,287.1006164550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.817001464374471e-09,0.0009910410735756,-0.0116721559315919,0.0,0.0,0.0,-0.0072008124552667,60.0,0.7159526348114014,-0.0,-6.696478038747955e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
