time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12433020,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.277127537643536e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.769275493454188e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.215558434836566e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.769269672688095e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004634115903172,287.4381408691406,294.1499938964844,288.1499938964844,286.9678039550781,288.8066711425781,288.14996337890625,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523510455101132e-09,0.0009885313920676,-0.0109032168984413,0.0,0.0,0.0,-0.0070553161203861,60.0,0.7136045694351196,-0.0,-6.662600782192385e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.50469970703125,0.0,0.0,9.277127537643536e-05,298.4179077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5052795410156,0.0,0.0,9.769275493454188e-05,298.7478942871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5051574707031,0.0,0.0,7.215558434836566e-05,298.1153259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5050964355469,0.0,0.0,9.769269672688095e-05,298.2917785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044860839844,0.0,0.0,0.0004634115903172,287.4381408691406,294.1499938964844,288.1499938964844,286.9678039550781,288.8066711425781,288.14996337890625,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885359322652,4.523510455101132e-09,0.0009885313920676,-0.0109032168984413,0.0,0.0,0.0,-0.0070553161203861,60.0,0.7136045694351196,-0.0,-6.662600782192385e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.253949247067794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.74486829363741e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.197530794655904e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.744862472871318e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004622538108378,287.4341735839844,294.1499938964844,288.1499938964844,286.9576416015625,288.79522705078125,288.14996337890625,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.234629980004456e-09,0.0009860611753538,-0.0101463394239544,0.0,0.0,0.0,-0.0069121052511036,60.0,0.7112780809402466,-0.0,-6.62933956618872e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5010986328125,0.0,0.0,9.253949247067794e-05,298.41650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50164794921875,0.0,0.0,9.74486829363741e-05,298.74658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5015563964844,0.0,0.0,7.197530794655904e-05,298.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014953613281,0.0,0.0,9.744862472871318e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008850097656,0.0,0.0,0.0004622538108378,287.4341735839844,294.1499938964844,288.1499938964844,286.9576416015625,288.79522705078125,288.14996337890625,287.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009860653663054,4.234629980004456e-09,0.0009860611753538,-0.0101463394239544,0.0,0.0,0.0,-0.0069121052511036,60.0,0.7112780809402466,-0.0,-6.62933956618872e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.231735020875932e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.721474634716289e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,7.180252578109503e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.721468813950196e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004611441399902,287.4302673339844,294.1499938964844,288.1499938964844,286.947509765625,288.7840270996094,288.14996337890625,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.7090177536010742,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.2413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4975280761719,0.0,0.0,9.231735020875932e-05,298.41510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4980773925781,0.0,0.0,9.721474634716289e-05,298.7452697753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979858398437,0.0,0.0,7.180252578109503e-05,298.1259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979248046875,0.0,0.0,9.721468813950196e-05,298.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.497314453125,0.0,0.0,0.0004611441399902,287.4302673339844,294.1499938964844,288.1499938964844,286.947509765625,288.7840270996094,288.14996337890625,287.1029357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752348071608e-09,0.0009836935205385,-0.0094208940863609,0.0,0.0,0.0,-0.0067748446017503,60.0,0.7090177536010742,-0.0,-6.597539226049777e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.210914140567183e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.699549264041708e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.164058479247615e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.699543443275616e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.000460104085505,287.4263916015625,294.1499938964844,288.1499938964844,286.9373474121094,288.7730407714844,288.1499938964844,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698240380600737e-09,0.0009814742952585,-0.0087409345433115,0.0,0.0,0.0,-0.0066461930982768,60.0,0.706855058670044,-0.0,-6.56780230201548e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.2410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4939880371094,0.0,0.0,9.210914140567183e-05,298.4137268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.699549264041708e-05,298.7440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49444580078125,0.0,0.0,7.164058479247615e-05,298.1307983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.494384765625,0.0,0.0,9.699543443275616e-05,298.295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4937744140625,0.0,0.0,0.000460104085505,287.4263916015625,294.1499938964844,288.1499938964844,286.9373474121094,288.7730407714844,288.1499938964844,287.1036376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814780205488,3.698240380600737e-09,0.0009814742952585,-0.0087409345433115,0.0,0.0,0.0,-0.0066461930982768,60.0,0.706855058670044,-0.0,-6.56780230201548e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.240966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4922180175781,0.0,0.0,9.201192733598872e-05,298.4130249023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927978515625,0.0,0.0,9.689312719274312e-05,298.7433776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49267578125,0.0,0.0,7.156498031690717e-05,298.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4926147460937,0.0,0.0,9.68930689850822e-05,298.29571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920349121094,0.0,0.0,0.0004596185171976,287.4244689941406,294.1499938964844,288.1499938964844,286.9322814941406,288.7676086425781,288.1499938964844,287.10400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804416913539,3.5770779671651103e-09,0.0009804381988942,-0.0084234671667218,0.0,0.0,0.0,-0.0065861269831657,60.0,0.7058265209197998,-0.0,-6.553941034326273e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.2408752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.490478515625,0.0,0.0,9.191966091748328e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.49102783203125,0.0,0.0,9.679596405476332e-05,298.74273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909362792969,0.0,0.0,7.149321027100086e-05,298.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4908752441406,0.0,0.0,9.67959058471024e-05,298.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4902648925781,0.0,0.0,0.0004591576289385,287.4225769042969,294.1499938964844,288.1499938964844,286.9271850585937,288.7622375488281,288.1499938964844,287.1043701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794580982998,3.462074626980893e-09,0.0009794547222554,-0.0081221358850598,0.0,0.0,0.0,-0.0065291146747767,60.0,0.704832911491394,-0.0,-6.540798835885654e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.175171726383267e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.661910007707776e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.136258500395343e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.661904914537443e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004583186819218,287.4187927246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7516784667969,288.1499938964844,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252730529368364e-09,0.0009776644874364,-0.0075736064463853,0.0,0.0,0.0,-0.0064253332093358,60.0,0.7029751539230347,-0.0,-6.516908257481191e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.2406616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.48699951171875,0.0,0.0,9.175171726383267e-05,298.410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.487548828125,0.0,0.0,9.661910007707776e-05,298.741455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4874572753906,0.0,0.0,7.136258500395343e-05,298.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873962402344,0.0,0.0,9.661904914537443e-05,298.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.48681640625,0.0,0.0,0.0004583186819218,287.4187927246094,294.1499938964844,288.1499938964844,286.9170227050781,288.7516784667969,288.1499938964844,287.1050720214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776677470654,3.252730529368364e-09,0.0009776644874364,-0.0075736064463853,0.0,0.0,0.0,-0.0064253332093358,60.0,0.7029751539230347,-0.0,-6.516908257481191e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.160699846688658e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.646670514484867e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.125002593966201e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.646665421314538e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004575958009809,287.41510009765625,294.1499938964844,288.1499938964844,286.9068603515625,288.7413024902344,288.1499938964844,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.07233527507833e-09,0.0009761218097992,-0.0071009243838489,0.0,0.0,0.0,-0.0063359029591083,60.0,0.7012937664985657,-0.0,-6.496356519392067e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.24041748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48358154296875,0.0,0.0,9.160699846688658e-05,298.4094543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4841003417969,0.0,0.0,9.646670514484867e-05,298.7401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4840087890625,0.0,0.0,7.125002593966201e-05,298.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.48394775390625,0.0,0.0,9.646665421314538e-05,298.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4833679199219,0.0,0.0,0.0004575958009809,287.41510009765625,294.1499938964844,288.1499938964844,286.9068603515625,288.7413024902344,288.1499938964844,287.1057434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761248948052,3.07233527507833e-09,0.0009761218097992,-0.0071009243838489,0.0,0.0,0.0,-0.0063359029591083,60.0,0.7012937664985657,-0.0,-6.496356519392067e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.1487578174565e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.634094749344511e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.115714106475934e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.634089656174184e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.000456999259768,287.4114074707031,294.1499938964844,288.1499938964844,286.8966979980469,288.73114013671875,288.1499938964844,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923456143832936e-09,0.000974848633632,-0.0067108199000358,0.0,0.0,0.0,-0.0062620965763926,60.0,0.6998067498207092,-0.0,-6.479420022742488e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48016357421875,0.0,0.0,9.1487578174565e-05,298.407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806823730469,0.0,0.0,9.634094749344511e-05,298.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4805908203125,0.0,0.0,7.115714106475934e-05,298.1450500488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.48052978515625,0.0,0.0,9.634089656174184e-05,298.29888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4799499511719,0.0,0.0,0.000456999259768,287.4114074707031,294.1499938964844,288.1499938964844,286.8966979980469,288.73114013671875,288.1499938964844,287.1064147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009748515440151,2.923456143832936e-09,0.000974848633632,-0.0067108199000358,0.0,0.0,0.0,-0.0062620965763926,60.0,0.6998067498207092,-0.0,-6.479420022742488e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.13951444090344e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.62436170084402e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.10852473275736e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.62435660767369e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004565375566016,287.40777587890625,294.1499938964844,288.1499938964844,286.88653564453125,288.7211303710937,288.1499938964844,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738657972775,2.8082089986725123e-09,0.0009738630033098,-0.0064088371582329,0.0,0.0,0.0,-0.0062049627304077,60.0,0.698524534702301,-0.0,-6.46632472012243e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4767761230469,0.0,0.0,9.13951444090344e-05,298.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,9.62436170084402e-05,298.7372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4772033691406,0.0,0.0,7.10852473275736e-05,298.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4771423339844,0.0,0.0,9.62435660767369e-05,298.29949951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4765930175781,0.0,0.0,0.0004565375566016,287.40777587890625,294.1499938964844,288.1499938964844,286.88653564453125,288.7211303710937,288.1499938964844,287.1070861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738657972775,2.8082089986725123e-09,0.0009738630033098,-0.0064088371582329,0.0,0.0,0.0,-0.0062049627304077,60.0,0.698524534702301,-0.0,-6.46632472012243e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47509765625,0.0,0.0,9.13585172384046e-05,298.4056396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4756164550781,0.0,0.0,9.62050398811698e-05,298.7365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,7.105675467755646e-05,298.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754638671875,0.0,0.0,9.62049889494665e-05,298.2997436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.47491455078125,0.0,0.0,0.0004563545808196,287.4059753417969,294.1499938964844,288.1499938964844,286.8814392089844,288.7161865234375,288.1499938964844,287.1073913574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734751074574,2.7625253196106314e-09,0.0009734723134897,-0.0062891324050724,0.0,0.0,0.0,-0.0061823152936995,60.0,0.697964072227478,-0.0,-6.461137758151382e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4734191894531,0.0,0.0,9.132921695709229e-05,298.4048156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.47393798828125,0.0,0.0,9.617418254492804e-05,298.7357482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4738464355469,0.0,0.0,7.103396637830883e-05,298.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.617413161322474e-05,298.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4732360839844,0.0,0.0,0.0004562082176562,287.4041748046875,294.1499938964844,288.1499938964844,286.8763427734375,288.7113037109375,288.1499938964844,287.10772705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731624741107,2.725977443773786e-09,0.0009731597383506,-0.006193364970386,0.0,0.0,0.0,-0.0061641964130103,60.0,0.6974559426307678,-0.0,-6.456988899117277e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.129245154326782e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.613546717446296e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.100537186488509e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.613541624275967e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.000456024572486,287.400634765625,294.1499938964844,288.1499938964844,286.8661804199219,288.70166015625,288.1499938964844,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089483675374e-09,0.0009727672440931,-0.0060731242410838,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6966003775596619,-0.0,-6.451782041949627e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.2384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4700927734375,0.0,0.0,9.129245154326782e-05,298.4031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4706115722656,0.0,0.0,9.613546717446296e-05,298.734130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47052001953125,0.0,0.0,7.100537186488509e-05,298.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.470458984375,0.0,0.0,9.613541624275967e-05,298.3002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.46990966796875,0.0,0.0,0.000456024572486,287.400634765625,294.1499938964844,288.1499938964844,286.8661804199219,288.70166015625,288.1499938964844,287.1083679199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727699216455,2.680089483675374e-09,0.0009727672440931,-0.0060731242410838,0.0,0.0,0.0,-0.0061414474621415,60.0,0.6966003775596619,-0.0,-6.451782041949627e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.2379455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4683532714844,0.0,0.0,9.128472447628155e-05,298.4022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688720703125,0.0,0.0,9.612733265385032e-05,298.7332458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687805175781,0.0,0.0,7.099936192389578e-05,298.1496276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4687194824219,0.0,0.0,9.612728172214702e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4681701660156,0.0,0.0,0.0004559859808068,287.3988037109375,294.1499938964844,288.1499938964844,286.8608703613281,288.6966857910156,288.1499938964844,287.10870361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670417664774048e-09,0.0009726844727993,-0.0060477810911834,0.0,0.0,0.0,-0.0061366520822048,60.0,0.6962525844573975,-0.0,-6.450684963965615e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.2374572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4667663574219,0.0,0.0,9.128492820309476e-05,298.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,9.612754365662111e-05,298.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671936035156,0.0,0.0,7.099951471900567e-05,298.14959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4671325683594,0.0,0.0,9.612749272491784e-05,298.3002624511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4665832519531,0.0,0.0,0.0004559869994409,287.3971252441406,294.1499938964844,288.1499938964844,286.8559875488281,288.692138671875,288.1499938964844,287.1090087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726888965815,2.670630161460963e-09,0.0009726862772367,-0.0060483375564217,0.0,0.0,0.0,-0.0061367573216557,60.0,0.6959776878356934,-0.0,-6.45070912241863e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.129867248702794e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.614201553631574e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.101020310074091e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.614196460461244e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004560556553769,287.3936462402344,294.1499938964844,288.1483459472656,286.8450622558594,288.68280029296875,288.14990234375,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876758596472428e-09,0.000972831971012,-0.0060930028557777,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6950145363807678,-0.0,-6.452642509202633e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.2362976074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4635009765625,0.0,0.0,9.129867248702794e-05,298.39959716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4639892578125,0.0,0.0,9.614201553631574e-05,298.7304992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46392822265625,0.0,0.0,7.101020310074091e-05,298.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4638671875,0.0,0.0,9.614196460461244e-05,298.300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4633178710937,0.0,0.0,0.0004560556553769,287.3936462402344,294.1499938964844,288.1483459472656,286.8450622558594,288.68280029296875,288.14990234375,287.109619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728347067721,2.6876758596472428e-09,0.000972831971012,-0.0060930028557777,0.0,0.0,0.0,-0.0061452076770365,60.0,0.6950145363807678,-0.0,-6.452642509202633e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434580,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.132274863077328e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.616737224860115e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.102893141563982e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.616732131689788e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004561759415082,287.39019775390625,294.1499938964844,288.1434936523437,286.832763671875,288.6735534667969,288.1495361328125,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717592817447212e-09,0.0009730877936817,-0.0061713946051895,0.0,0.0,0.0,-0.0061600385233759,60.0,0.6926574110984802,-0.0,-6.456037482394096e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.2349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4602355957031,0.0,0.0,9.132274863077328e-05,298.3976745605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4607238769531,0.0,0.0,9.616737224860115e-05,298.728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606628417969,0.0,0.0,7.102893141563982e-05,298.1477966308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4606018066406,0.0,0.0,9.616732131689788e-05,298.2996520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4600524902344,0.0,0.0,0.0004561759415082,287.39019775390625,294.1499938964844,288.1434936523437,286.832763671875,288.6735534667969,288.1495361328125,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730905294418,2.717592817447212e-09,0.0009730877936817,-0.0061713946051895,0.0,0.0,0.0,-0.0061600385233759,60.0,0.6926574110984802,-0.0,-6.456037482394096e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.2343139648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,9.133845014730468e-05,298.39666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4591064453125,0.0,0.0,9.61839032243006e-05,298.7274475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.45904541015625,0.0,0.0,7.104114047251642e-05,298.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.458984375,0.0,0.0,9.61838522925973e-05,298.2993469238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4584350585937,0.0,0.0,0.0004562543763313,287.38848876953125,294.1499938964844,288.1399230957031,286.8260803222656,288.6689758300781,288.1491394042969,287.11053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732574108056,2.737116089335245e-09,0.0009732546750456,-0.0062225516885519,0.0,0.0,0.0,-0.0061697168275713,60.0,0.690692663192749,-0.0,-6.458252954644196e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4570007324219,0.0,0.0,9.135672735283153e-05,298.3956604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574890136719,0.0,0.0,9.62031408562325e-05,298.72637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4574279785156,0.0,0.0,7.105535769369453e-05,298.1460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.62030972004868e-05,298.2990417480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4568176269531,0.0,0.0,0.0004563456459436,287.3868103027344,294.1499938964844,288.1356506347656,286.8191223144531,288.66436767578125,288.1485595703125,287.11083984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734517661854,2.759842132604717e-09,0.0009734490304253,-0.0062821018509566,0.0,0.0,0.0,-0.0061809835024178,60.0,0.6882511377334595,-0.0,-6.46083293531774e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.14002230274491e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.62489502853714e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,7.108918362064287e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.624890662962572e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004565629351418,287.3834533691406,294.1499938964844,288.12506103515625,286.8042297363281,288.6551513671875,288.1468200683594,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.682117760181427,-0.0,-6.46697841943933e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.45379638671875,0.0,0.0,9.14002230274491e-05,298.3935241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.45428466796875,0.0,0.0,9.62489502853714e-05,298.72412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,7.108918362064287e-05,298.1440124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541320800781,0.0,0.0,9.624890662962572e-05,298.2982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.45361328125,0.0,0.0,0.0004565629351418,287.3834533691406,294.1499938964844,288.12506103515625,286.8042297363281,288.6551513671875,288.1468200683594,287.1114196777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813961064163095e-09,0.0009739117813296,-0.0064239101484417,0.0,0.0,0.0,-0.006207812577486,60.0,0.682117760181427,-0.0,-6.46697841943933e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.145319199888036e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.630472777644172e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.113038009265438e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.630468412069604e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004568275180645,287.380126953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6458740234375,288.1439208984375,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879878557848769e-09,0.0009744754643179,-0.0065966336987912,0.0,0.0,0.0,-0.0062404908239841,60.0,0.6741452813148499,-0.0,-6.474466829331504e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4506225585937,0.0,0.0,9.145319199888036e-05,298.3913269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510803222656,0.0,0.0,9.630472777644172e-05,298.72174072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4510192871094,0.0,0.0,7.113038009265438e-05,298.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4509582519531,0.0,0.0,9.630468412069604e-05,298.2972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.450439453125,0.0,0.0,0.0004568275180645,287.380126953125,294.1499938964844,288.11187744140625,286.7882385253906,288.6458740234375,288.1439208984375,287.11199951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009744783164933,2.879878557848769e-09,0.0009744754643179,-0.0065966336987912,0.0,0.0,0.0,-0.0062404908239841,60.0,0.6741452813148499,-0.0,-6.474466829331504e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.151449921773748e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.636928007239476e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.117805944290012e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.636923641664907e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004571337485685,287.3768310546875,294.1499938964844,288.0963134765625,286.7712097167969,288.6365051269531,288.13995361328125,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561790793053433e-09,0.0009751279139891,-0.0067965630441904,0.0,0.0,0.0,-0.0062783160246908,60.0,0.6647396087646484,-0.0,-6.483141135049665e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.2292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.44744873046875,0.0,0.0,9.151449921773748e-05,298.3890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4479064941406,0.0,0.0,9.636928007239476e-05,298.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4478454589844,0.0,0.0,7.117805944290012e-05,298.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4477844238281,0.0,0.0,9.636923641664907e-05,298.29620361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.447265625,0.0,0.0,0.0004571337485685,287.3768310546875,294.1499938964844,288.0963134765625,286.7712097167969,288.6365051269531,288.13995361328125,287.1125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751308243721,2.9561790793053433e-09,0.0009751279139891,-0.0067965630441904,0.0,0.0,0.0,-0.0062783160246908,60.0,0.6647396087646484,-0.0,-6.483141135049665e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.1584341134876e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.644283272791654e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.123238174244761e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.644278907217084e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004574826452881,287.3735656738281,294.1499938964844,288.07861328125,286.7532043457031,288.62701416015625,288.13446044921875,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.0431257513896526e-09,0.0009758713422343,-0.007024388294667,0.0,0.0,0.0,-0.0063214190304279,60.0,0.6537168025970459,-0.0,-6.49303260047418e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4443054199219,0.0,0.0,9.1584341134876e-05,298.3866577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447631835937,0.0,0.0,9.644283272791654e-05,298.7167358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4447021484375,0.0,0.0,7.123238174244761e-05,298.1356506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,9.644278907217084e-05,298.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0004574826452881,287.3735656738281,294.1499938964844,288.07861328125,286.7532043457031,288.62701416015625,288.13446044921875,287.1131591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758744272403,3.0431257513896526e-09,0.0009758713422343,-0.007024388294667,0.0,0.0,0.0,-0.0063214190304279,60.0,0.6537168025970459,-0.0,-6.49303260047418e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
