time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12435300,298.2270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4427490234375,0.0,0.0,9.1622190666385e-05,298.38543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432067871094,0.0,0.0,9.648268314776942e-05,298.7154235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4431457519531,0.0,0.0,7.12618202669546e-05,298.1340026855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4430847167969,0.0,0.0,9.648263949202374e-05,298.2943115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.44256591796875,0.0,0.0,0.0004576717037707,287.3719787597656,294.1499938964844,288.06903076171875,286.7438659667969,288.6221923828125,288.131103515625,287.11346435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773406691,3.0902411740640905e-09,0.0009762742556631,-0.0071478434838354,0.0,0.0,0.0,-0.006344776134938,60.0,0.6477175951004028,-0.0,-6.498395066500964e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.226318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411926269531,0.0,0.0,9.16618955670856e-05,298.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.441650390625,0.0,0.0,9.652449807617812e-05,298.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415588378906,0.0,0.0,7.129270670702681e-05,298.1322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4415283203125,0.0,0.0,9.652445442043243e-05,298.29364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410095214844,0.0,0.0,0.0004578700463753,287.370361328125,294.1499938964844,288.0589904785156,286.7343139648437,288.6173095703125,288.1273498535156,287.1137390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.1396794053506483e-09,0.0009766969596967,-0.007277384866029,0.0,0.0,0.0,-0.0063692848198115,60.0,0.6414026618003845,-0.0,-6.504025407139126e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.17465367820114e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.661362855695188e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.135853229556233e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.66135849012062e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004582928377203,287.3671875,294.1499938964844,288.0375671386719,286.71466064453125,288.6074523925781,288.1185302734375,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.2450555575991302e-09,0.0009775981307029,-0.0075534968636929,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6279131174087524,-0.0,-6.51603357937347e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.2248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,9.17465367820114e-05,298.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.43853759765625,0.0,0.0,9.661362855695188e-05,298.7113647460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384765625,0.0,0.0,7.135853229556233e-05,298.12860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4384155273437,0.0,0.0,9.66135849012062e-05,298.2922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4379272460937,0.0,0.0,0.0004582928377203,287.3671875,294.1499938964844,288.0375671386719,286.71466064453125,288.6074523925781,288.1185302734375,287.1142883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776012739166,3.2450555575991302e-09,0.0009775981307029,-0.0075534968636929,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6279131174087524,-0.0,-6.51603357937347e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4362487792969,0.0,0.0,9.1800706286449e-05,298.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.43670654296875,0.0,0.0,9.667067206464708e-05,298.7096862792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4366149902344,0.0,0.0,7.140066736610606e-05,298.1262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43658447265625,0.0,0.0,9.66706284089014e-05,298.2912902832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.43609619140625,0.0,0.0,0.0004585634451359,287.36529541015625,294.1499938964844,288.02398681640625,286.7025451660156,288.6014099121094,288.1122131347656,287.1146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781782282516,3.312506491326416e-09,0.0009781748522073,-0.0077302348800003,0.0,0.0,0.0,-0.0064549627713859,60.0,0.6192226409912109,-0.0,-6.523725915030809e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4350280761719,0.0,0.0,9.183793008560316e-05,298.37908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4354858398437,0.0,0.0,9.670986764831468e-05,298.7085876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353942871094,0.0,0.0,7.142961112549528e-05,298.1246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4353332519531,0.0,0.0,9.6709823992569e-05,298.2906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004587493604049,287.364013671875,294.1499938964844,288.0146484375,286.6943054199219,288.5973205566406,288.1076354980469,287.1148376464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588476444634803e-09,0.0009785711299628,-0.0078516593202948,0.0,0.0,0.0,-0.0064779361709952,60.0,0.6132489442825317,-0.0,-6.5290130635276e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.193453297484666e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.68116000876762e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.150474993977696e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.681155643193053e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004592319310177,287.36090087890625,294.1499938964844,287.9903869628906,286.6733703613281,288.58697509765625,288.09503173828125,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479140975315431e-09,0.0009795997757464,-0.0081668542698025,0.0,0.0,0.0,-0.0065375710837543,60.0,0.597750186920166,-0.0,-6.542747854609844e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.22222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319763183594,0.0,0.0,9.193453297484666e-05,298.3764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4324035644531,0.0,0.0,9.68116000876762e-05,298.7057189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.150474993977696e-05,298.1205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,9.681155643193053e-05,298.2890319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4317932128906,0.0,0.0,0.0004592319310177,287.36090087890625,294.1499938964844,287.9903869628906,286.6733703613281,288.58697509765625,288.09503173828125,287.1153869628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479140975315431e-09,0.0009795997757464,-0.0081668542698025,0.0,0.0,0.0,-0.0065375710837543,60.0,0.597750186920166,-0.0,-6.542747854609844e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.203611989505588e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.691857121651992e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.158375956350937e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.691852756077424e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0004597393854055,287.3578186035156,294.1499938964844,287.9649963378906,286.6518859863281,288.57635498046875,288.0801696777344,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056366781167526e-09,0.0009806813905015,-0.0084982980042696,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5813075304031372,-0.0,-6.557207399282562e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.2210388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.428955078125,0.0,0.0,9.203611989505588e-05,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42938232421875,0.0,0.0,9.691857121651992e-05,298.7028503417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,7.158375956350937e-05,298.1161499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.691852756077424e-05,298.2873229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42877197265625,0.0,0.0,0.0004597393854055,287.3578186035156,294.1499938964844,287.9649963378906,286.6518859863281,288.57635498046875,288.0801696777344,287.1159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.6056366781167526e-09,0.0009806813905015,-0.0084982980042696,0.0,0.0,0.0,-0.0066002802923321,60.0,0.5813075304031372,-0.0,-6.557207399282562e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.2204895019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.42742919921875,0.0,0.0,9.208825213136151e-05,298.3722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4278564453125,0.0,0.0,9.697346831671894e-05,298.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.42779541015625,0.0,0.0,7.162430847529322e-05,298.1138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.427734375,0.0,0.0,9.697342466097324e-05,298.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4272766113281,0.0,0.0,0.0004599998064804,287.3562927246094,294.1499938964844,287.9519348144531,286.6409912109375,288.5709228515625,288.072021484375,287.1162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812401840463,3.6705549710802635e-09,0.0009812365751713,-0.0086683947592973,0.0,0.0,0.0,-0.0066324630752205,60.0,0.5728433132171631,-0.0,-6.564633991956725e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.2199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4259338378906,0.0,0.0,9.21412865864113e-05,298.37091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.70293185673654e-05,298.69989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263000488281,0.0,0.0,7.166555587900802e-05,298.1116027832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4262390136719,0.0,0.0,9.702927491161972e-05,298.2855529785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.42578125,0.0,0.0,0.0004602647095452,287.3547668457031,294.1499938964844,287.93865966796875,286.6299743652344,288.5654296875,288.06329345703125,287.1164855957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736595033387857e-09,0.0009818013058975,-0.0088414316996932,0.0,0.0,0.0,-0.0066652023233473,60.0,0.5642081499099731,-0.0,-6.572192745579741e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.22492690733634e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.714301995700224e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.174954225774854e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.714297630125655e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004608040908351,287.3517761230469,294.1499938964844,287.91162109375,286.60772705078125,288.5542297363281,288.0444641113281,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937435790896,0.0,0.0,0.0,-0.0067318612709641,60.0,0.546542763710022,-0.0,-6.58759731209102e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.2187194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4229431152344,0.0,0.0,9.22492690733634e-05,298.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233703613281,0.0,0.0,9.714301995700224e-05,298.6968688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,7.174954225774854e-05,298.1068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4232482910156,0.0,0.0,9.714297630125655e-05,298.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227905273437,0.0,0.0,0.0004608040908351,287.3517761230469,294.1499938964844,287.91162109375,286.60772705078125,288.5542297363281,288.0444641113281,287.11700439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871057696613889e-09,0.0009829511400312,-0.0091937435790896,0.0,0.0,0.0,-0.0067318612709641,60.0,0.546542763710022,-0.0,-6.58759731209102e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.235908510163426e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.725866402732208e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.183495472418144e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.7258627647534e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004613526689354,287.3487854003906,294.1499938964844,287.88409423828125,286.5852355957031,288.5427551269531,288.02374267578125,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5284326672554016,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.2169494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.41998291015625,0.0,0.0,9.235908510163426e-05,298.3651733398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.42041015625,0.0,0.0,9.725866402732208e-05,298.6937866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4203491210937,0.0,0.0,7.183495472418144e-05,298.1020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4202880859375,0.0,0.0,9.7258627647534e-05,298.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4198303222656,0.0,0.0,0.0004613526689354,287.3487854003906,294.1499938964844,287.88409423828125,286.5852355957031,288.5427551269531,288.02374267578125,287.1175231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841246064752,4.007815412876425e-09,0.0009841205319389,-0.0095520662143826,0.0,0.0,0.0,-0.0067996578291058,60.0,0.5284326672554016,-0.0,-6.60328325352566e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.24699124880135e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.73753703874536e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.192115299403667e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.73753267317079e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004619062528945,287.3458251953125,294.1499938964844,287.8562316894531,286.56256103515625,288.5309753417969,288.0010986328125,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5099950432777405,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.2148132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.41705322265625,0.0,0.0,9.24699124880135e-05,298.3622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,9.73753703874536e-05,298.69061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173889160156,0.0,0.0,7.192115299403667e-05,298.0970153808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4173278808594,0.0,0.0,9.73753267317079e-05,298.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4169006347656,0.0,0.0,0.0004619062528945,287.3458251953125,294.1499938964844,287.8562316894531,286.56256103515625,288.5309753417969,288.0010986328125,287.1180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582235208627e-09,0.0009853006340563,-0.0099136587232351,0.0,0.0,0.0,-0.0068680741824209,60.0,0.5099950432777405,-0.0,-6.619131909246789e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.25809654290788e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.749230957822874e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.200751861091703e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.749226592248306e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000462460971903,287.3429260253906,294.1499938964844,287.82830810546875,286.5398254394531,288.51885986328125,287.9768371582031,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.491388589143753,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.2124938964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.41412353515625,0.0,0.0,9.25809654290788e-05,298.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.41455078125,0.0,0.0,9.749230957822874e-05,298.6873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144592285156,0.0,0.0,7.200751861091703e-05,298.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4144287109375,0.0,0.0,9.749226592248306e-05,298.2776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,0.000462460971903,287.3429260253906,294.1499938964844,287.82830810546875,286.5398254394531,288.51885986328125,287.9768371582031,287.1185607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113952479629e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.491388589143753,-0.0,-6.635031724044893e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.2112731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41265869140625,0.0,0.0,9.263643732992932e-05,298.3576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,9.755072824191302e-05,298.6857604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130249023437,0.0,0.0,7.205066503956914e-05,298.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129638671875,0.0,0.0,9.755068458616734e-05,298.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4125061035156,0.0,0.0,0.0004627380985766,287.3414611816406,294.1499938964844,287.8143615722656,286.5284729003906,288.5126953125,287.96417236328125,287.1188049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4820571839809418,-0.0,-6.642981276172577e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.21002197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4112243652344,0.0,0.0,9.26916691241786e-05,298.3561706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.41162109375,0.0,0.0,9.76088922470808e-05,298.68408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115600585937,0.0,0.0,7.209362956928089e-05,298.08673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4115295410156,0.0,0.0,9.760884859133512e-05,298.2754821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4110717773437,0.0,0.0,0.0004630140028893,287.34002685546875,294.1499938964844,287.80047607421875,286.5171203613281,288.5064697265625,287.9512023925781,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.421981891766791e-09,0.0009876621188595,-0.010637211613357,0.0,0.0,0.0,-0.0070049786008894,60.0,0.47273650765419,-0.0,-6.650901696048096e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.280138328904286e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77244199020788e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.217895472422242e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.772437624633312e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004635620280168,287.3371887207031,294.1499938964844,287.77294921875,286.4945068359375,288.4938049316406,287.9244079589844,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586032726419035e-09,0.0009888304630294,-0.0109951617196202,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4541788697242737,-0.0,-6.66664732307254e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.2074584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4083557128906,0.0,0.0,9.280138328904286e-05,298.35308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40875244140625,0.0,0.0,9.77244199020788e-05,298.68072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40869140625,0.0,0.0,7.217895472422242e-05,298.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4086303710937,0.0,0.0,9.772437624633312e-05,298.273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408203125,0.0,0.0,0.0004635620280168,287.3371887207031,294.1499938964844,287.77294921875,286.4945068359375,288.4938049316406,287.9244079589844,287.1195373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.5586032726419035e-09,0.0009888304630294,-0.0109951617196202,0.0,0.0,0.0,-0.0070727081038057,60.0,0.4541788697242737,-0.0,-6.66664732307254e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4064025878906,0.0,0.0,9.287514694733544e-05,298.3509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.780209802556784e-05,298.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40673828125,0.0,0.0,7.223632565001026e-05,298.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066772460937,0.0,0.0,9.780205436982214e-05,298.2716369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.40625,0.0,0.0,0.0004639304825104,287.33526611328125,294.1499938964844,287.7545166015625,286.4792175292969,288.48504638671875,287.9056701660156,287.119873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896205738186,4.6504640138778094e-09,0.0009896160336211,-0.0112358359619975,0.0,0.0,0.0,-0.007118247449398,60.0,0.4416817426681518,-0.0,-6.677244357433666e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.204833984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054870605469,0.0,0.0,9.29095403989777e-05,298.3499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4058837890625,0.0,0.0,9.783831774257123e-05,298.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.40582275390625,0.0,0.0,7.226307934615761e-05,298.0762023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4057922363281,0.0,0.0,9.783828136278316e-05,298.2708740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.40533447265625,0.0,0.0,0.0004641023115254,287.3343505859375,294.1499938964844,287.7459716796875,286.4720764160156,288.4808959960937,287.8967590332031,287.1200256347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.693299082703106e-09,0.0009899822762236,-0.0113480621948838,0.0,0.0,0.0,-0.0071394825354218,60.0,0.4358462989330292,-0.0,-6.68218902433182e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.301544196205214e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.79498290689662e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.234544318635017e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.794979268917814e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0004646313027478,287.3315734863281,294.1499938964844,287.7196960449219,286.449951171875,288.4677124023437,287.8684387207031,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825171373568082e-09,0.0009911099914461,-0.0116935614496469,0.0,0.0,0.0,-0.0072048576548695,60.0,0.4178917706012726,-0.0,-6.69742235004378e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436920,298.2020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.40264892578125,0.0,0.0,9.301544196205214e-05,298.3468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4030456542969,0.0,0.0,9.79498290689662e-05,298.6738586425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029846191406,0.0,0.0,7.234544318635017e-05,298.0709533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4029541015625,0.0,0.0,9.794979268917814e-05,298.2684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.40252685546875,0.0,0.0,0.0004646313027478,287.3315734863281,294.1499938964844,287.7196960449219,286.449951171875,288.4677124023437,287.8684387207031,287.1204833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825171373568082e-09,0.0009911099914461,-0.0116935614496469,0.0,0.0,0.0,-0.0072048576548695,60.0,0.4178917706012726,-0.0,-6.69742235004378e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.311828762292862e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.805813169805332e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.24254350643605e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.805809531826526e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.000465145043563,287.3288269042969,294.1499938964844,287.6943664550781,286.42822265625,288.4543151855469,287.8398132324219,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532462575996306e-09,0.0009922051103785,-0.0120291076600551,0.0,0.0,0.0,-0.0072683501057326,60.0,0.4004245698451996,-0.0,-6.7122336133707e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.1990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3998413085937,0.0,0.0,9.311828762292862e-05,298.3435974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4002380371094,0.0,0.0,9.805813169805332e-05,298.6703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001770019531,0.0,0.0,7.24254350643605e-05,298.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4001159667969,0.0,0.0,9.805809531826526e-05,298.2661437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.39971923828125,0.0,0.0,0.000465145043563,287.3288269042969,294.1499938964844,287.6943664550781,286.42822265625,288.4543151855469,287.8398132324219,287.1209411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922101162374,4.9532462575996306e-09,0.0009922051103785,-0.0120291076600551,0.0,0.0,0.0,-0.0072683501057326,60.0,0.4004245698451996,-0.0,-6.7122336133707e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.19732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3984375,0.0,0.0,9.31683971430175e-05,298.34197998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3988342285156,0.0,0.0,9.8110904218629e-05,298.66864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987731933594,0.0,0.0,7.246441236929968e-05,298.0631408691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,9.811086056288332e-05,298.26495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3983154296875,0.0,0.0,0.000465395336505,287.32745361328125,294.1499938964844,287.6820983886719,286.4175109863281,288.4475402832031,287.8254699707031,287.1211853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927437640726,5.015647008832502e-09,0.0009927387582138,-0.0121925910934805,0.0,0.0,0.0,-0.0072992849163711,60.0,0.3919497430324554,-0.0,-6.719455569736965e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.19561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3970642089844,0.0,0.0,9.321727702626958e-05,298.34039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3974304199219,0.0,0.0,9.816237434279174e-05,298.6668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973693847656,0.0,0.0,7.250242197187617e-05,298.0605773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3973388671875,0.0,0.0,9.816233068704604e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3969116210937,0.0,0.0,0.0004656395176425,287.3260803222656,294.1499938964844,287.670166015625,286.4069519042969,288.440673828125,287.8111572265625,287.12139892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520540073513,0.0,0.0,0.0,-0.007329458836466,60.0,0.3836433887481689,-0.0,-6.726504153675705e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.331079490948468e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.82608471531421e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.257515972014517e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.826081077335402e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0004661066632252,287.3233947753906,294.1499938964844,287.6473083496094,286.3862609863281,288.4268798828125,287.7828063964844,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192965613076694e-09,0.0009942550677806,-0.0126571422442793,0.0,0.0,0.0,-0.00738718919456,60.0,0.3676444292068481,-0.0,-6.739999491855998e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.19207763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.394287109375,0.0,0.0,9.331079490948468e-05,298.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3946838378906,0.0,0.0,9.82608471531421e-05,298.66339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39459228515625,0.0,0.0,7.257515972014517e-05,298.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3945617675781,0.0,0.0,9.826081077335402e-05,298.26141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3941650390625,0.0,0.0,0.0004661066632252,287.3233947753906,294.1499938964844,287.6473083496094,286.3862609863281,288.4268798828125,287.7828063964844,287.1218566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942601900547,5.192965613076694e-09,0.0009942550677806,-0.0126571422442793,0.0,0.0,0.0,-0.00738718919456,60.0,0.3676444292068481,-0.0,-6.739999491855998e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.339778625871986e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.835245145950466e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.264281884999946e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.83524150797166e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0004665411834139,287.3207397460937,294.1499938964844,287.6260070800781,286.3662414550781,288.4129333496094,287.75506591796875,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.3012851886080625e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408883228898,60.0,0.3525826334953308,-0.0,-6.752565440137914e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.1884460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3915405273437,0.0,0.0,9.339778625871986e-05,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3919372558594,0.0,0.0,9.835245145950466e-05,298.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.391845703125,0.0,0.0,7.264281884999946e-05,298.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3918151855469,0.0,0.0,9.83524150797166e-05,298.2590637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.39141845703125,0.0,0.0,0.0004665411834139,287.3207397460937,294.1499938964844,287.6260070800781,286.3662414550781,288.4129333496094,287.75506591796875,287.1222839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951866231858,5.3012851886080625e-09,0.000995181268081,-0.0129409218207001,0.0,0.0,0.0,-0.0074408883228898,60.0,0.3525826334953308,-0.0,-6.752565440137914e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.34763447730802e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.843517909757792e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,7.270391506608576e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.843514271778986e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004669335903599,287.318115234375,294.1499938964844,287.6064758300781,286.3469543457031,288.3988342285156,287.7282409667969,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3385885953903198,-0.0,-6.763922044683568e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.18475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3888244628906,0.0,0.0,9.34763447730802e-05,298.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891906738281,0.0,0.0,9.843517909757792e-05,298.6563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3891296386719,0.0,0.0,7.270391506608576e-05,298.0458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890991210937,0.0,0.0,9.843514271778986e-05,298.2567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3887023925781,0.0,0.0,0.0004669335903599,287.318115234375,294.1499938964844,287.6064758300781,286.3469543457031,288.3988342285156,287.7282409667969,287.1227111816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960231836885,5.3990998338804275e-09,0.0009960177121683,-0.0131971761584281,0.0,0.0,0.0,-0.0074893794953823,60.0,0.3385885953903198,-0.0,-6.763922044683568e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.1810607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861389160156,0.0,0.0,9.354465873911975e-05,298.3274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3865051269531,0.0,0.0,9.850711649050936e-05,298.6528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3864440917969,0.0,0.0,7.275705138454214e-05,298.04132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863830566406,0.0,0.0,9.850708011072128e-05,298.25439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.385986328125,0.0,0.0,0.0004672748618759,287.3155212402344,294.1499938964844,287.5888977050781,286.3285217285156,288.3846740722656,287.70263671875,287.1231384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967505466192,5.484154019796961e-09,0.0009967450750991,-0.0134199997410178,0.0,0.0,0.0,-0.0075315446592867,60.0,0.3258068561553955,-0.0,-6.773804983595255e-08,0.0,283.1761169433594,287.1424255371094,291.5762939453125,292.0408935546875,293.1499938964844,293.1499938964844,278.1499938964844,10000.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.510358843224984e-21,-4.7551798255092746e-21,-4.755179421612492e-21,0.0,0.0,-0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
